Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-15 14:21:00+05:30,0.0,2.16966295,84506.7109375,80.50879669,73.38467407,26.02165031,448.61950684,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.50879669,False,73.38467407,False,26.02165031,False,448.61950684,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:22:00+05:30,0.0,2.2888751,84506.78125,80.53740692,73.38467407,25.95727539,451.9574585,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53740692,False,73.38467407,False,25.95727539,False,451.9574585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:23:00+05:30,0.0,2.02660823,84506.8515625,80.59462738,73.31791687,25.97158051,453.29266357,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.59462738,False,73.31791687,False,25.97158051,False,453.29266357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:24:00+05:30,0.0,2.09813547,84506.921875,80.58985901,73.33460999,25.97873306,453.62646484,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58985901,False,73.33460999,False,25.97873306,False,453.62646484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:25:00+05:30,0.0,1.97892332,84506.9921875,80.58747864,73.26784515,26.00019073,452.95883179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58747864,False,73.26784515,False,26.00019073,False,452.95883179,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:26:00+05:30,0.0,1.97892332,84507.0625,80.58985901,73.23446655,26.00019073,450.62228394,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58985901,False,73.23446655,False,26.00019073,False,450.62228394,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:27:00+05:30,0.0,2.00276566,84507.1328125,80.18930817,73.65171051,26.05026054,452.62503052,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.18930817,False,73.65171051,False,26.05026054,False,452.62503052,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:28:00+05:30,0.0,2.14582062,84507.203125,80.25845337,73.56826019,26.01449776,453.9602356,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.25845337,False,73.56826019,False,26.01449776,False,453.9602356,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:29:00+05:30,0.0,2.21734762,84507.2734375,80.26083374,73.56826019,26.01449776,451.9574585,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.26083374,False,73.56826019,False,26.01449776,False,451.9574585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:30:00+05:30,0.0,2.09813547,84507.34375,80.35620117,73.55157471,26.02880287,451.9574585,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.35620117,False,73.55157471,False,26.02880287,False,451.9574585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:31:00+05:30,0.0,2.05045056,84507.4140625,80.425354,73.48480988,26.06456566,452.62503052,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.425354,False,73.48480988,False,26.06456566,False,452.62503052,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:32:00+05:30,0.0,2.07429314,84507.484375,80.3180542,73.46812439,26.0574131,453.9602356,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.3180542,False,73.46812439,False,26.0574131,False,453.9602356,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:33:00+05:30,0.0,1.97892332,84507.5546875,80.44442749,73.48480988,26.10033035,452.95883179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.44442749,False,73.48480988,False,26.10033035,False,452.95883179,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:34:00+05:30,0.0,2.21734762,84507.625,80.43250275,73.61833191,26.07171822,453.62646484,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.43250275,False,73.61833191,False,26.07171822,False,453.62646484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:35:00+05:30,0.0,2.21734762,84507.6875,80.76152802,73.25115204,26.08602333,451.9574585,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.76152802,False,73.25115204,False,26.08602333,False,451.9574585,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:36:00+05:30,0.0,2.09813547,84507.765625,80.85212708,73.15101624,26.19331551,452.95883179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.85212708,False,73.15101624,False,26.19331551,False,452.95883179,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:37:00+05:30,0.0,2.21734762,84507.8359375,80.85928345,73.16770935,26.11463547,452.29125977,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.85928345,False,73.16770935,False,26.11463547,False,452.29125977,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:38:00+05:30,0.0,2.19350553,84507.8984375,80.84259033,73.16770935,26.12894058,453.29266357,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.84259033,False,73.16770935,False,26.12894058,False,453.29266357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:39:00+05:30,0.0,2.36040235,84507.9765625,80.85212708,73.31791687,26.13609314,452.95883179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.85212708,False,73.31791687,False,26.13609314,False,452.95883179,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:40:00+05:30,0.0,2.09813547,84508.046875,80.84259033,73.20108795,26.17900848,453.29266357,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.84259033,False,73.20108795,False,26.17900848,False,453.29266357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:41:00+05:30,0.0,2.16966295,84508.109375,80.8473587,73.23446655,26.17185593,453.9602356,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.8473587,False,73.23446655,False,26.17185593,False,453.9602356,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:42:00+05:30,0.0,2.09813547,84508.1875,80.94511414,73.15101624,26.22192574,454.96160889,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.94511414,False,73.15101624,False,26.22192574,False,454.96160889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:43:00+05:30,0.0,2.12197804,84508.2578125,80.91173553,73.26784515,26.17185593,454.96160889,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.91173553,False,73.26784515,False,26.17185593,False,454.96160889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:44:00+05:30,0.0,2.00276566,84508.3203125,80.92127228,73.20108795,26.20762062,454.29403687,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.92127228,False,73.20108795,False,26.20762062,False,454.29403687,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:45:00+05:30,0.0,2.00276566,84508.3984375,80.92366028,73.28453064,26.23623085,455.62921143,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.92366028,False,73.28453064,False,26.23623085,False,455.62921143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:46:00+05:30,0.0,2.07429314,84508.46875,81.02379608,73.10095215,26.22907829,454.62780762,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.02379608,False,73.10095215,False,26.22907829,False,454.62780762,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:47:00+05:30,0.0,2.31271744,84508.53125,81.01187134,73.20108795,26.20762062,454.29403687,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.01187134,False,73.20108795,False,26.20762062,False,454.29403687,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:48:00+05:30,0.0,2.05045056,84508.6015625,80.99995422,73.16770935,26.23623085,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.99995422,False,73.16770935,False,26.23623085,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:49:00+05:30,0.0,2.26503253,84508.6796875,81.00710297,73.20108795,26.22907829,455.62921143,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.00710297,False,73.20108795,False,26.22907829,False,455.62921143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:50:00+05:30,0.0,2.14582062,84508.75,81.09770203,73.06756592,26.22907829,453.9602356,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.09770203,False,73.06756592,False,26.22907829,False,453.9602356,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:51:00+05:30,0.0,2.07429314,84508.8125,81.1048584,73.20108795,26.27199364,453.29266357,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.1048584,False,73.20108795,False,26.27199364,False,453.29266357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:52:00+05:30,0.0,2.02660823,84508.890625,81.09770203,73.21777344,26.2791481,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.09770203,False,73.21777344,False,26.2791481,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:53:00+05:30,0.0,2.31271744,84508.9609375,81.1048584,73.23446655,26.30775833,452.62503052,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.1048584,False,73.23446655,False,26.30775833,False,452.62503052,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:54:00+05:30,0.0,2.36040235,84509.0234375,81.08578491,73.16770935,26.35782623,454.29403687,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.08578491,False,73.16770935,False,26.35782623,False,454.29403687,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:55:00+05:30,0.0,2.12197804,84509.09375,81.18115997,73.08425903,26.30775833,454.96160889,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.18115997,False,73.08425903,False,26.30775833,False,454.96160889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:56:00+05:30,0.0,2.05045056,84509.171875,81.18592834,73.15101624,26.32206345,454.29403687,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.18592834,False,73.15101624,False,26.32206345,False,454.29403687,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:57:00+05:30,0.0,2.16966295,84509.234375,80.74484253,73.38467407,26.33636856,454.96160889,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.74484253,False,73.38467407,False,26.33636856,False,454.96160889,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:58:00+05:30,0.0,2.33656001,84509.3046875,81.16685486,73.13433075,26.35782623,455.29537964,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.16685486,False,73.13433075,False,26.35782623,False,455.29537964,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 14:59:00+05:30,0.0,2.00276566,84509.3828125,81.26460266,73.05088043,26.35782623,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.26460266,False,73.05088043,False,26.35782623,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:00:00+05:30,0.0,2.43192983,84509.4609375,81.26699066,73.05088043,26.34352112,455.29537964,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.26699066,False,73.05088043,False,26.34352112,False,455.29537964,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:01:00+05:30,0.0,2.09813547,84509.546875,81.2407608,73.11763763,26.37928581,456.29678345,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.2407608,False,73.11763763,False,26.37928581,False,456.29678345,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:02:00+05:30,0.0,2.40808725,84509.625,81.25029755,73.06756592,26.36497879,455.29537964,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25029755,False,73.06756592,False,26.36497879,False,455.29537964,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:03:00+05:30,0.0,2.07429314,84509.6875,81.25745392,73.11763763,26.4150486,456.96435547,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25745392,False,73.11763763,False,26.4150486,False,456.96435547,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:04:00+05:30,0.0,2.05045056,84509.765625,81.36473846,73.03418732,26.39359093,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.36473846,False,73.03418732,False,26.39359093,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:05:00+05:30,0.0,2.2411902,84509.8359375,81.35043335,73.01750183,26.40074348,457.63198853,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.35043335,False,73.01750183,False,26.40074348,False,457.63198853,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:06:00+05:30,0.0,2.00276566,84509.90625,81.34328461,73.01750183,26.4150486,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.34328461,False,73.01750183,False,26.4150486,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:07:00+05:30,0.0,2.02660823,84509.9765625,81.41719818,72.96743011,26.43650627,457.63198853,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.41719818,False,72.96743011,False,26.43650627,False,457.63198853,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:08:00+05:30,0.0,2.21734762,84510.109375,81.08816528,73.20108795,26.45081139,455.9630127,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.08816528,False,73.20108795,False,26.45081139,False,455.9630127,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:09:00+05:30,0.0,2.31271744,84510.1796875,81.09293365,73.26784515,26.42935371,456.29678345,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.09293365,False,73.26784515,False,26.42935371,False,456.29678345,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:10:00+05:30,0.0,2.16966295,84510.2734375,81.50540924,72.93405151,26.45081139,457.63198853,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.50540924,False,72.93405151,False,26.45081139,False,457.63198853,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:11:00+05:30,0.0,2.40808725,84510.3515625,81.4958725,72.88398743,26.47227287,456.96435547,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4958725,False,72.88398743,False,26.47227287,False,456.96435547,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:12:00+05:30,0.0,2.12197804,84510.421875,81.4982605,72.88398743,26.46512032,455.62921143,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4982605,False,72.88398743,False,26.46512032,False,455.62921143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:13:00+05:30,0.0,2.14582062,84510.4921875,81.51017761,72.86729431,26.48657799,461.30368042,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.51017761,False,72.86729431,False,26.48657799,False,461.30368042,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:14:00+05:30,0.0,2.2888751,84510.5625,81.50540924,72.88398743,26.54379845,457.63198853,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.50540924,False,72.88398743,False,26.54379845,False,457.63198853,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:15:00+05:30,0.0,2.12197804,84510.6328125,81.4958725,72.8172226,26.47942543,458.96713257,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4958725,False,72.8172226,False,26.47942543,False,458.96713257,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:16:00+05:30,0.0,2.14582062,84510.7109375,81.50540924,72.88398743,26.5008831,455.62921143,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.50540924,False,72.88398743,False,26.5008831,False,455.62921143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:17:00+05:30,0.0,2.19350553,84510.78125,81.59123993,72.80053711,26.50803566,459.63476562,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.59123993,False,72.80053711,False,26.50803566,False,459.63476562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:18:00+05:30,0.0,1.93123829,84510.859375,81.55309296,72.78384399,26.52949333,457.96578979,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.55309296,False,72.78384399,False,26.52949333,False,457.96578979,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:19:00+05:30,0.0,2.2888751,84510.9375,81.58170319,72.91736603,26.52234077,459.63476562,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58170319,False,72.91736603,False,26.52234077,False,459.63476562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:20:00+05:30,0.0,2.02660823,84511.0078125,81.5650177,72.8506012,26.5008831,461.97131348,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5650177,False,72.8506012,False,26.5008831,False,461.97131348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:21:00+05:30,0.0,2.2411902,84511.078125,81.67230988,72.88398743,26.56525803,460.96990967,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67230988,False,72.88398743,False,26.56525803,False,460.96990967,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:22:00+05:30,0.0,2.40808725,84511.15625,81.66516113,72.78384399,26.53664589,460.96990967,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.66516113,False,72.78384399,False,26.53664589,False,460.96990967,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:23:00+05:30,0.0,1.97892332,84511.2265625,81.67469788,72.8172226,26.57241058,459.96853638,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67469788,False,72.8172226,False,26.57241058,False,459.96853638,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:24:00+05:30,0.0,2.09813547,84511.3046875,81.6699295,72.8506012,26.57956314,459.30093384,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.6699295,False,72.8506012,False,26.57956314,False,459.30093384,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:25:00+05:30,0.0,2.26503253,84511.375,81.67230988,72.88398743,26.57241058,460.30233765,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67230988,False,72.88398743,False,26.57241058,False,460.30233765,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:26:00+05:30,0.0,2.07429314,84511.4453125,81.75099182,72.75046539,26.59386826,460.30233765,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.75099182,False,72.75046539,False,26.59386826,False,460.30233765,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:27:00+05:30,0.0,1.95508075,84511.515625,81.75099182,72.76715851,26.59386826,460.96990967,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.75099182,False,72.76715851,False,26.59386826,False,460.96990967,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:28:00+05:30,0.0,2.2411902,84511.6015625,81.75099182,72.76715851,26.57241058,461.30368042,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.75099182,False,72.76715851,False,26.57241058,False,461.30368042,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:29:00+05:30,0.0,2.09813547,84511.6640625,81.76052856,72.8506012,26.5867157,460.6361084,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.76052856,False,72.8506012,False,26.5867157,False,460.6361084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:30:00+05:30,0.0,2.2411902,84511.75,81.82489777,72.73377991,26.59386826,461.30368042,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.82489777,False,72.73377991,False,26.59386826,False,461.30368042,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:31:00+05:30,0.0,2.26503253,84511.828125,81.82728577,72.65032196,26.62963104,461.97131348,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.82728577,False,72.65032196,False,26.62963104,False,461.97131348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:32:00+05:30,0.0,2.2888751,84511.90625,81.42673492,73.05088043,26.62247849,462.6388855,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.42673492,False,73.05088043,False,26.62247849,False,462.6388855,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:33:00+05:30,0.0,2.26503253,84511.984375,81.51733398,72.98412323,26.62247849,462.30508423,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.51733398,False,72.98412323,False,26.62247849,False,462.30508423,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:34:00+05:30,0.0,1.71665633,84512.046875,81.57455444,72.93405151,26.64393806,462.30508423,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.57455444,False,72.93405151,False,26.64393806,False,462.30508423,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:35:00+05:30,0.0,2.00276566,84512.109375,81.58170319,72.98412323,26.6367836,462.97265625,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58170319,False,72.98412323,False,26.6367836,False,462.97265625,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:36:00+05:30,0.0,2.19350553,84512.1875,81.68184662,72.83391571,26.6367836,462.30508423,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.68184662,False,72.83391571,False,26.6367836,False,462.30508423,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:37:00+05:30,0.0,2.12197804,84512.2578125,82.09671021,72.58356476,26.64393806,462.97265625,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.09671021,False,72.58356476,False,26.64393806,False,462.97265625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:38:00+05:30,0.0,2.00276566,84512.3203125,82.08716583,72.55018616,26.67254829,463.97409058,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.08716583,False,72.55018616,False,26.67254829,False,463.97409058,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:39:00+05:30,0.0,1.97892332,84512.3984375,82.08477783,72.61694336,26.67254829,463.30645752,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.08477783,False,72.61694336,False,26.67254829,False,463.30645752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:40:00+05:30,0.0,2.00276566,84512.46875,82.07524109,72.61694336,26.67254829,463.30645752,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.07524109,False,72.61694336,False,26.67254829,False,463.30645752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:41:00+05:30,0.0,2.07429314,84512.5390625,82.08239746,72.61694336,26.67254829,464.30786133,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.08239746,False,72.61694336,False,26.67254829,False,464.30786133,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:42:00+05:30,0.0,2.43192983,84512.6171875,82.15631104,72.53350067,26.70831108,464.97543335,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.15631104,False,72.53350067,False,26.70831108,False,464.97543335,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:43:00+05:30,0.0,2.07429314,84512.6953125,82.17300415,72.56687927,26.69400597,464.6416626,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.17300415,False,72.56687927,False,26.69400597,False,464.6416626,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:44:00+05:30,0.0,1.78818369,84512.765625,82.15869904,72.65032196,26.68685341,464.97543335,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.15869904,False,72.65032196,False,26.68685341,False,464.97543335,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:45:00+05:30,0.0,1.93123829,84512.8359375,82.18492126,72.58356476,26.7226162,465.97683716,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.18492126,False,72.58356476,False,26.7226162,False,465.97683716,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:46:00+05:30,0.0,1.97892332,84512.90625,82.17300415,72.61694336,26.71546364,465.64300537,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.17300415,False,72.61694336,False,26.71546364,False,465.64300537,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:47:00+05:30,0.0,2.00276566,84512.96875,82.2469101,72.55018616,26.73692322,466.31063843,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2469101,False,72.55018616,False,26.73692322,False,466.31063843,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:48:00+05:30,0.0,2.09813547,84513.046875,82.26121521,72.56687927,26.70831108,466.64440918,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.26121521,False,72.56687927,False,26.70831108,False,466.64440918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:49:00+05:30,0.0,2.14582062,84513.1171875,82.23976135,72.53350067,26.73692322,466.31063843,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.23976135,False,72.53350067,False,26.73692322,False,466.31063843,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:50:00+05:30,0.0,2.33656001,84513.1796875,82.24452972,72.50012207,26.7226162,467.3119812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.24452972,False,72.50012207,False,26.7226162,False,467.3119812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:51:00+05:30,0.0,2.36040235,84513.25,82.25406647,72.50012207,26.74407578,466.64440918,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.25406647,False,72.50012207,False,26.74407578,False,466.64440918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:52:00+05:30,0.0,2.07429314,84513.328125,82.2469101,72.63363647,26.76553345,466.97821045,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2469101,False,72.63363647,False,26.76553345,False,466.97821045,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:53:00+05:30,0.0,2.09813547,84513.390625,82.25644684,72.51680756,26.75838089,468.64718628,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.25644684,False,72.51680756,False,26.75838089,False,468.64718628,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:54:00+05:30,0.0,2.2411902,84513.4609375,82.26837158,72.53350067,26.75838089,468.31341553,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.26837158,False,72.53350067,False,26.75838089,False,468.31341553,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:55:00+05:30,0.0,2.43192983,84513.5390625,82.2492981,72.58356476,26.74407578,467.97955322,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2492981,False,72.58356476,False,26.74407578,False,467.97955322,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:56:00+05:30,0.0,2.02660823,84513.6015625,82.2492981,72.50012207,26.78699112,467.97955322,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2492981,False,72.50012207,False,26.78699112,False,467.97955322,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:57:00+05:30,0.0,2.12197804,84513.671875,82.33512878,72.50012207,26.77983856,467.64578247,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.33512878,False,72.50012207,False,26.77983856,False,467.64578247,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:58:00+05:30,0.0,2.2411902,84513.75,82.33274841,72.53350067,26.77983856,468.98098755,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.33274841,False,72.53350067,False,26.77983856,False,468.98098755,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 15:59:00+05:30,0.0,2.26503253,84513.8125,81.84397125,72.86729431,26.80844879,469.3147583,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.84397125,False,72.86729431,False,26.80844879,False,469.3147583,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:00:00+05:30,0.0,2.16966295,84513.8828125,82.00133514,72.73377991,26.79414368,470.31616211,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.00133514,False,72.73377991,False,26.79414368,False,470.31616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:01:00+05:30,0.0,2.2411902,84513.9609375,82.00133514,72.73377991,26.80844879,471.65130615,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.00133514,False,72.73377991,False,26.80844879,False,471.65130615,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:02:00+05:30,0.0,2.05045056,84514.0234375,81.99417877,72.75046539,26.81560135,470.64996338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.99417877,False,72.75046539,False,26.81560135,False,470.64996338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:03:00+05:30,0.0,2.09813547,84514.09375,81.99656677,72.71708679,26.79414368,471.98510742,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.99656677,False,72.71708679,False,26.79414368,False,471.98510742,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:04:00+05:30,0.0,2.40808725,84514.171875,81.99417877,72.73377991,26.79414368,471.65130615,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.99417877,False,72.73377991,False,26.79414368,False,471.65130615,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:05:00+05:30,0.0,2.19350553,84514.234375,82.42572784,72.43335724,26.81560135,470.98373413,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42572784,False,72.43335724,False,26.81560135,False,470.98373413,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:06:00+05:30,0.0,1.74049878,84514.3125,82.39950562,72.34991455,26.80844879,476.65826416,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.39950562,False,72.34991455,False,26.80844879,False,476.65826416,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:07:00+05:30,0.0,2.14582062,84514.3828125,82.4853363,72.28315735,26.8585186,469.98233032,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.4853363,False,72.28315735,False,26.8585186,False,469.98233032,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:08:00+05:30,0.0,2.31271744,84514.453125,82.5163269,72.29984283,26.83706093,473.3203125,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.5163269,False,72.29984283,False,26.83706093,False,473.3203125,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:09:00+05:30,0.0,2.02660823,84514.5234375,82.50917816,72.31653595,26.81560135,472.31893921,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.50917816,False,72.31653595,False,26.81560135,False,472.31893921,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:10:00+05:30,0.0,1.97892332,84514.59375,82.4853363,72.26646423,26.83706093,474.32171631,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.4853363,False,72.26646423,False,26.83706093,False,474.32171631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:11:00+05:30,0.0,2.05045056,84514.671875,82.51394653,72.29984283,26.82275581,473.98788452,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.51394653,False,72.29984283,False,26.82275581,False,473.98788452,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:12:00+05:30,0.0,2.36040235,84514.734375,82.51155853,72.24977112,26.81560135,475.65686035,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.51155853,False,72.24977112,False,26.81560135,False,475.65686035,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:13:00+05:30,0.0,2.33656001,84514.8125,82.49725342,72.29984283,26.90858841,475.32305908,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49725342,False,72.29984283,False,26.90858841,False,475.32305908,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:14:00+05:30,0.0,1.74049878,84514.8828125,82.49487305,72.28315735,26.82990837,475.9906311,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49487305,False,72.28315735,False,26.82990837,False,475.9906311,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:15:00+05:30,0.0,1.93123829,84514.9453125,82.49248505,72.21639252,26.83706093,478.66104126,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49248505,False,72.21639252,False,26.83706093,False,478.66104126,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:16:00+05:30,0.0,2.19350553,84515.015625,82.4853363,72.28315735,26.83706093,478.99481201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.4853363,False,72.28315735,False,26.83706093,False,478.99481201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
