Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-15 16:17:00+05:30,0.0,2.16966295,84515.09375,82.57355499,72.28315735,26.83706093,477.65960693,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.57355499,False,72.28315735,False,26.83706093,False,477.65960693,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:18:00+05:30,0.0,2.40808725,84515.15625,82.58786011,72.18301392,26.83706093,478.99481201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.58786011,False,72.18301392,False,26.83706093,False,478.99481201,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:19:00+05:30,0.0,2.07429314,84515.2265625,82.58309174,72.21639252,26.87282372,480.32995605,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.58309174,False,72.21639252,False,26.87282372,False,480.32995605,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:20:00+05:30,0.0,2.21734762,84515.296875,82.58547974,72.28315735,26.83706093,480.32995605,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.58547974,False,72.28315735,False,26.83706093,False,480.32995605,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:21:00+05:30,0.0,1.71665633,84515.3671875,82.59024811,72.233078,26.87997627,479.66238403,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.59024811,False,72.233078,False,26.87997627,False,479.66238403,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:22:00+05:30,0.0,2.19350553,84515.4375,82.56639862,72.24977112,26.86567116,480.66378784,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.56639862,False,72.24977112,False,26.86567116,False,480.66378784,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:23:00+05:30,0.0,1.97892332,84515.5078125,82.66177368,72.233078,26.85136604,480.66378784,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.66177368,False,72.233078,False,26.85136604,False,480.66378784,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:24:00+05:30,0.0,2.19350553,84515.5703125,82.65223694,72.29984283,26.85136604,480.32995605,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.65223694,False,72.29984283,False,26.85136604,False,480.32995605,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:25:00+05:30,0.0,1.95508075,84515.6484375,82.65461731,72.26646423,26.86567116,480.66378784,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.65461731,False,72.26646423,False,26.86567116,False,480.66378784,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:26:00+05:30,0.0,2.16966295,84515.71875,82.75237274,72.24977112,26.87282372,482.66650391,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.75237274,False,72.24977112,False,26.87282372,False,482.66650391,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:27:00+05:30,0.0,2.12197804,84515.7890625,82.24214172,72.61694336,26.87997627,483.00036621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.24214172,False,72.61694336,False,26.87997627,False,483.00036621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:28:00+05:30,0.0,1.97892332,84515.859375,82.24452972,72.56687927,26.91574097,483.33413696,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.24452972,False,72.56687927,False,26.91574097,False,483.33413696,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:29:00+05:30,0.0,2.00276566,84515.9296875,82.2492981,72.53350067,26.90858841,484.00170898,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2492981,False,72.53350067,False,26.90858841,False,484.00170898,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:30:00+05:30,0.0,2.19350553,84516.0,82.33512878,72.56687927,26.90858841,483.33413696,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.33512878,False,72.56687927,False,26.90858841,False,483.33413696,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:31:00+05:30,0.0,2.12197804,84516.0703125,82.2469101,72.58356476,26.90143394,484.00170898,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2469101,False,72.58356476,False,26.90143394,False,484.00170898,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:32:00+05:30,0.0,2.07429314,84516.140625,82.32082367,72.48342896,26.90858841,483.66793823,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.32082367,False,72.48342896,False,26.90858841,False,483.66793823,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:33:00+05:30,0.0,2.19350553,84516.2109375,82.32320404,72.58356476,26.90858841,484.66928101,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.32320404,False,72.58356476,False,26.90858841,False,484.66928101,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:34:00+05:30,0.0,2.12197804,84516.28125,82.41381073,72.58356476,26.86567116,485.00311279,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.41381073,False,72.58356476,False,26.86567116,False,485.00311279,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:35:00+05:30,0.0,2.19350553,84516.3515625,82.43526459,72.48342896,26.90143394,486.00448608,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.43526459,False,72.48342896,False,26.90143394,False,486.00448608,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:36:00+05:30,0.0,2.00276566,84516.4140625,82.40904236,72.56687927,26.98726654,486.33825684,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.40904236,False,72.56687927,False,26.98726654,False,486.33825684,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:37:00+05:30,0.0,2.07429314,84516.4921875,82.50679016,72.48342896,26.91574097,486.67205811,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.50679016,False,72.48342896,False,26.91574097,False,486.67205811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:38:00+05:30,0.0,2.36040235,84516.5625,82.5163269,72.43335724,26.89428139,487.00588989,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.5163269,False,72.43335724,False,26.89428139,False,487.00588989,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:39:00+05:30,0.0,2.43192983,84516.625,82.50202179,72.46674347,26.91574097,486.33825684,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.50202179,False,72.46674347,False,26.91574097,False,486.33825684,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:40:00+05:30,0.0,2.43192983,84516.703125,82.90734863,72.18301392,26.92289352,488.34103394,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90734863,False,72.18301392,False,26.92289352,False,488.34103394,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:41:00+05:30,0.0,2.07429314,84516.7734375,82.914505,72.1663208,26.90143394,489.34243774,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.914505,False,72.1663208,False,26.90143394,False,489.34243774,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:42:00+05:30,0.0,2.16966295,84516.8359375,82.91927338,72.26646423,26.95150375,488.34103394,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.91927338,False,72.26646423,False,26.95150375,False,488.34103394,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:43:00+05:30,0.0,2.14582062,84516.9140625,82.91927338,72.21639252,26.90858841,487.00588989,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.91927338,False,72.21639252,False,26.90858841,False,487.00588989,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:44:00+05:30,0.0,2.2411902,84516.984375,82.91688538,72.0995636,26.92289352,489.67623901,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.91688538,False,72.0995636,False,26.92289352,False,489.67623901,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:45:00+05:30,0.0,2.14582062,84517.046875,82.92881012,72.18301392,26.90858841,489.34243774,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92881012,False,72.18301392,False,26.90858841,False,489.34243774,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:46:00+05:30,0.0,2.00276566,84517.125,83.00033569,72.0995636,26.92289352,490.01000977,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.00033569,False,72.0995636,False,26.92289352,False,490.01000977,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:47:00+05:30,0.0,2.16966295,84517.1953125,82.90258026,72.08287811,26.93719864,489.34243774,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90258026,False,72.08287811,False,26.93719864,False,489.34243774,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:48:00+05:30,0.0,2.21734762,84517.2578125,82.90019989,72.0995636,26.90858841,491.01138306,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90019989,False,72.0995636,False,26.90858841,False,491.01138306,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:49:00+05:30,0.0,2.16966295,84517.3359375,83.00748444,72.0328064,26.90143394,490.67758179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.00748444,False,72.0328064,False,26.90143394,False,490.67758179,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:50:00+05:30,0.0,1.97892332,84517.40625,82.90973663,72.0328064,26.93004608,490.01000977,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90973663,False,72.0328064,False,26.93004608,False,490.01000977,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:51:00+05:30,0.0,2.12197804,84517.46875,82.91927338,72.14963531,26.93719864,490.67758179,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.91927338,False,72.14963531,False,26.93719864,False,490.67758179,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:52:00+05:30,0.0,1.97892332,84517.546875,82.91927338,71.96604919,26.91574097,493.01412964,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.91927338,False,71.96604919,False,26.91574097,False,493.01412964,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:53:00+05:30,0.0,2.19350553,84517.6171875,82.99079895,71.9994278,26.92289352,492.34655762,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.99079895,False,71.9994278,False,26.92289352,False,492.34655762,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:54:00+05:30,0.0,2.36040235,84517.6796875,82.89066315,72.0328064,26.90858841,494.01556396,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.89066315,False,72.0328064,False,26.90858841,False,494.01556396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:55:00+05:30,0.0,2.14582062,84517.75,82.92165375,72.01611328,26.93004608,495.01690674,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92165375,False,72.01611328,False,26.93004608,False,495.01690674,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:56:00+05:30,0.0,2.05045056,84517.828125,82.90973663,71.98273468,26.93719864,494.01556396,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90973663,False,71.98273468,False,26.93719864,False,494.01556396,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:57:00+05:30,0.0,2.19350553,84517.890625,82.92404175,72.0328064,26.91574097,494.01556396,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92404175,False,72.0328064,False,26.91574097,False,494.01556396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:58:00+05:30,0.0,2.2411902,84517.9609375,82.92642212,71.96604919,26.95150375,494.68313599,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92642212,False,71.96604919,False,26.95150375,False,494.68313599,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 16:59:00+05:30,0.0,2.36040235,84518.0390625,82.90973663,71.93267059,26.9443512,496.35211182,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90973663,False,71.93267059,False,26.9443512,False,496.35211182,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:00:00+05:30,0.0,2.02660823,84518.1015625,82.92642212,71.96604919,26.95865631,496.68588257,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92642212,False,71.96604919,False,26.95865631,False,496.68588257,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:01:00+05:30,0.0,2.05045056,84518.171875,82.92165375,71.94935608,26.90143394,495.68453979,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92165375,False,71.94935608,False,26.90143394,False,495.68453979,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:02:00+05:30,0.0,2.21734762,84518.25,82.914505,71.96604919,26.93004608,497.01968384,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.914505,False,71.96604919,False,26.93004608,False,497.01968384,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:03:00+05:30,0.0,1.95508075,84518.3125,82.90734863,71.86591339,26.93004608,498.02108765,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.90734863,False,71.86591339,False,26.93004608,False,498.02108765,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:04:00+05:30,0.0,2.14582062,84518.3828125,82.92165375,71.89929199,26.90858841,499.69006348,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92165375,False,71.89929199,False,26.90858841,False,499.69006348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:05:00+05:30,0.0,1.97892332,84518.453125,82.42334747,72.21639252,26.93004608,498.02108765,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42334747,False,72.21639252,False,26.93004608,False,498.02108765,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:06:00+05:30,0.0,1.97892332,84518.5234375,82.44003296,72.21639252,26.91574097,500.02386475,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.44003296,False,72.21639252,False,26.91574097,False,500.02386475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:07:00+05:30,0.0,2.00276566,84518.59375,82.42095947,72.233078,26.98726654,500.69143677,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42095947,False,72.233078,False,26.98726654,False,500.69143677,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:08:00+05:30,0.0,2.21734762,84518.6640625,82.41142273,72.066185,26.90858841,499.35623169,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.41142273,False,72.066185,False,26.90858841,False,499.35623169,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:09:00+05:30,0.0,2.07429314,84518.7265625,82.43288422,72.11625671,26.90858841,499.35623169,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.43288422,False,72.11625671,False,26.90858841,False,499.35623169,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:10:00+05:30,0.0,2.19350553,84518.8046875,82.49248505,71.9994278,26.89428139,499.02246094,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49248505,False,71.9994278,False,26.89428139,False,499.02246094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:11:00+05:30,0.0,2.02660823,84518.875,82.42095947,72.0328064,26.93004608,501.35900879,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42095947,False,72.0328064,False,26.93004608,False,501.35900879,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:12:00+05:30,0.0,2.21734762,84518.9375,82.49725342,71.9994278,26.88712883,502.02661133,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49725342,False,71.9994278,False,26.88712883,False,502.02661133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:13:00+05:30,0.0,2.21734762,84519.015625,82.82151794,71.69901276,26.90858841,501.02520752,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.82151794,False,71.69901276,False,26.90858841,False,501.02520752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:14:00+05:30,0.0,2.05045056,84519.0859375,82.82867432,71.63225555,26.90143394,502.02661133,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.82867432,False,71.63225555,False,26.90143394,False,502.02661133,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:15:00+05:30,0.0,2.31271744,84519.1484375,82.8477478,71.66563416,26.90143394,502.02661133,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.8477478,False,71.66563416,False,26.90143394,False,502.02661133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:16:00+05:30,0.0,2.2411902,84519.2265625,82.74760437,71.68232727,26.89428139,502.3604126,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.74760437,False,71.68232727,False,26.89428139,False,502.3604126,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:17:00+05:30,0.0,2.16966295,84519.296875,82.76428986,71.59886932,26.92289352,504.02938843,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.76428986,False,71.59886932,False,26.92289352,False,504.02938843,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:18:00+05:30,0.0,2.36040235,84519.3671875,82.75475311,71.59886932,26.89428139,502.69418335,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.75475311,False,71.59886932,False,26.89428139,False,502.69418335,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:19:00+05:30,0.0,2.07429314,84519.4453125,82.75475311,71.56549072,26.88712883,504.3631897,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.75475311,False,71.56549072,False,26.88712883,False,504.3631897,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:20:00+05:30,0.0,2.2888751,84519.5234375,82.83821106,71.46535492,26.87997627,507.0335083,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.83821106,False,71.46535492,False,26.87997627,False,507.0335083,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:21:00+05:30,0.0,2.38424492,84519.59375,82.73806763,71.43197632,26.87282372,504.02938843,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.73806763,False,71.43197632,False,26.87282372,False,504.02938843,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:22:00+05:30,0.0,2.07429314,84519.6796875,82.742836,71.348526,26.87997627,505.36453247,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.742836,False,71.348526,False,26.87997627,False,505.36453247,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:23:00+05:30,0.0,2.07429314,84519.7578125,82.75714111,71.33184052,26.92289352,506.69973755,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.75714111,False,71.33184052,False,26.92289352,False,506.69973755,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:24:00+05:30,0.0,2.21734762,84519.8203125,82.74760437,71.39859772,26.86567116,507.70108032,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.74760437,False,71.39859772,False,26.86567116,False,507.70108032,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:25:00+05:30,0.0,2.14582062,84519.8984375,82.65938568,71.36521912,26.86567116,507.36730957,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.65938568,False,71.36521912,False,26.86567116,False,507.36730957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:26:00+05:30,0.0,2.33656001,84519.9765625,82.66415405,71.3151474,26.87282372,508.70251465,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.66415405,False,71.3151474,False,26.87282372,False,508.70251465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:27:00+05:30,0.0,2.2888751,84520.046875,82.66177368,71.2150116,26.87997627,508.03494263,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.66177368,False,71.2150116,False,26.87997627,False,508.03494263,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:28:00+05:30,0.0,2.33656001,84520.1328125,82.6760788,71.26508331,26.86567116,510.03765869,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.6760788,False,71.26508331,False,26.86567116,False,510.03765869,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:29:00+05:30,0.0,2.12197804,84520.21875,82.57594299,71.2483902,26.82275581,512.04040527,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.57594299,False,71.2483902,False,26.82275581,False,512.04040527,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:30:00+05:30,0.0,2.00276566,84520.2890625,82.16823578,71.48204803,26.87282372,513.04180908,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.16823578,False,71.48204803,False,26.87282372,False,513.04180908,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:31:00+05:30,0.0,2.00276566,84520.3671875,82.58786011,71.19831848,26.86567116,513.70941162,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.58786011,False,71.19831848,False,26.86567116,False,513.70941162,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:32:00+05:30,0.0,2.2411902,84520.453125,82.49725342,71.11487579,26.86567116,512.04040527,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.49725342,False,71.11487579,False,26.86567116,False,512.04040527,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:33:00+05:30,0.0,2.12197804,84520.53125,82.50679016,71.19831848,26.84421349,527.06121826,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.50679016,False,71.19831848,False,26.84421349,False,527.06121826,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:34:00+05:30,0.0,2.36040235,84520.6171875,82.50679016,71.06480408,26.8585186,534.40466309,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.50679016,False,71.06480408,False,26.8585186,False,534.40466309,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:35:00+05:30,0.0,2.00276566,84520.78125,82.42572784,71.01473999,26.84421349,540.0791626,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42572784,False,71.01473999,False,26.84421349,False,540.0791626,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:36:00+05:30,0.0,2.2411902,84520.859375,82.41142273,70.93128204,26.82990837,551.42816162,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.41142273,False,70.93128204,False,26.82990837,False,551.42816162,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:37:00+05:30,0.0,2.14582062,84520.9375,82.41381073,70.96466064,26.82990837,559.10546875,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.41381073,False,70.96466064,False,26.82990837,False,559.10546875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:38:00+05:30,0.0,2.2411902,84521.0234375,82.41381073,70.94797516,26.82990837,575.46136475,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.41381073,False,70.94797516,False,26.82990837,False,575.46136475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:39:00+05:30,0.0,2.26503253,84521.09375,82.42572784,70.88121796,26.82275581,582.80480957,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42572784,False,70.88121796,False,26.82275581,False,582.80480957,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:40:00+05:30,0.0,2.07429314,84521.1796875,82.42811584,70.91459656,26.87997627,591.48345947,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42811584,False,70.91459656,False,26.87997627,False,591.48345947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:41:00+05:30,0.0,2.33656001,84521.2578125,81.83920288,71.2150116,26.83706093,603.8338623,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.83920288,False,71.2150116,False,26.83706093,False,603.8338623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:42:00+05:30,0.0,2.31271744,84521.328125,81.85351562,71.181633,26.83706093,602.83251953,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.85351562,False,71.181633,False,26.83706093,False,602.83251953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:43:00+05:30,0.0,2.02660823,84521.4140625,81.85112762,71.16493988,26.83706093,605.50286865,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.85112762,False,71.16493988,False,26.83706093,False,605.50286865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:44:00+05:30,0.0,2.2411902,84521.4921875,81.83443451,71.06480408,26.81560135,605.83660889,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.83443451,False,71.06480408,False,26.81560135,False,605.83660889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:45:00+05:30,0.0,2.40808725,84521.5625,82.26121521,70.74769592,26.82990837,605.16906738,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.26121521,False,70.74769592,False,26.82990837,False,605.16906738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:46:00+05:30,0.0,2.14582062,84521.6484375,82.2469101,70.69763184,26.82275581,609.84216309,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2469101,False,70.69763184,False,26.82275581,False,609.84216309,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:47:00+05:30,0.0,2.36040235,84521.734375,82.25883484,70.69763184,26.80129623,612.51251221,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.25883484,False,70.69763184,False,26.80129623,False,612.51251221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:48:00+05:30,0.0,2.2411902,84521.8046875,82.25883484,70.58080292,26.84421349,620.52355957,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.25883484,False,70.58080292,False,26.84421349,False,620.52355957,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:49:00+05:30,0.0,2.33656001,84521.890625,82.15154266,70.61418152,26.82275581,625.53045654,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.15154266,False,70.61418152,False,26.82275581,False,625.53045654,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:50:00+05:30,0.0,2.16966295,84521.9765625,82.14677429,70.64756012,26.79414368,631.87255859,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.14677429,False,70.64756012,False,26.79414368,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:51:00+05:30,0.0,2.09813547,84522.046875,82.16346741,70.54742432,26.77983856,632.2064209,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.16346741,False,70.54742432,False,26.77983856,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:52:00+05:30,0.0,2.2411902,84522.125,82.18492126,70.51404572,26.80129623,632.8739624,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.18492126,False,70.51404572,False,26.80129623,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:53:00+05:30,0.0,2.21734762,84522.2109375,82.17061615,70.4973526,26.80129623,638.54852295,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.17061615,False,70.4973526,False,26.80129623,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:54:00+05:30,0.0,2.38424492,84522.2890625,82.18968964,70.463974,26.8585186,635.87811279,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.18968964,False,70.463974,False,26.8585186,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:55:00+05:30,0.0,2.16966295,84522.375,82.16346741,70.4305954,26.79414368,642.22021484,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.16346741,False,70.4305954,False,26.79414368,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:56:00+05:30,0.0,1.95508075,84522.453125,82.18254089,70.38053131,26.78699112,641.21881104,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.18254089,False,70.38053131,False,26.78699112,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:57:00+05:30,0.0,2.16966295,84522.515625,82.17777252,70.3972168,26.75838089,645.89196777,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.17777252,False,70.3972168,False,26.75838089,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:58:00+05:30,0.0,2.07429314,84522.6015625,82.08716583,70.34714508,26.76553345,648.22851562,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.08716583,False,70.34714508,False,26.76553345,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 17:59:00+05:30,0.0,2.19350553,84522.6875,81.5960083,70.58080292,26.75838089,647.89471436,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5960083,False,70.58080292,False,26.75838089,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:00:00+05:30,0.0,2.09813547,84522.7578125,81.68661499,70.64756012,26.75838089,648.22851562,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.68661499,False,70.64756012,False,26.75838089,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:01:00+05:30,0.0,2.19350553,84522.8359375,81.67707825,70.58080292,26.74407578,647.89471436,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67707825,False,70.58080292,False,26.74407578,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:02:00+05:30,0.0,2.16966295,84522.9140625,81.60554504,70.51404572,26.75838089,645.5581665,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.60554504,False,70.51404572,False,26.75838089,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:03:00+05:30,0.0,2.02660823,84522.9765625,81.67230988,70.4973526,26.75122833,646.55950928,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67230988,False,70.4973526,False,26.75122833,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:04:00+05:30,0.0,2.55114222,84523.0546875,81.68423462,70.4305954,26.73692322,646.55950928,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.68423462,False,70.4305954,False,26.73692322,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:05:00+05:30,0.0,2.47961473,84523.125,81.69138336,70.3638382,26.7226162,644.89056396,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.69138336,False,70.3638382,False,26.7226162,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:06:00+05:30,0.0,2.19350553,84523.1953125,81.58409119,70.41390991,26.72977066,647.22711182,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58409119,False,70.41390991,False,26.72977066,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:07:00+05:30,0.0,2.33656001,84523.2734375,81.58409119,70.34714508,26.7226162,647.56091309,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58409119,False,70.34714508,False,26.7226162,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:08:00+05:30,0.0,2.26503253,84523.3515625,81.61031342,70.31376648,26.71546364,650.89886475,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.61031342,False,70.31376648,False,26.71546364,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:09:00+05:30,0.0,2.2888751,84523.421875,81.94172668,69.99666595,26.71546364,652.56781006,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.94172668,False,69.99666595,False,26.71546364,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:10:00+05:30,0.0,2.12197804,84523.5,81.93218994,69.97997284,26.72977066,657.24090576,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.93218994,False,69.97997284,False,26.72977066,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:11:00+05:30,0.0,2.21734762,84523.5703125,81.9226532,70.03004456,26.69400597,659.91131592,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.9226532,False,70.03004456,False,26.69400597,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:12:00+05:30,0.0,2.4557724,84523.640625,81.85351562,69.99666595,26.69400597,660.57891846,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.85351562,False,69.99666595,False,26.69400597,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
