Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-15 18:13:00+05:30,0.0,2.31271744,84523.71875,81.85112762,69.96328735,26.71546364,662.24786377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.85112762,False,69.96328735,False,26.71546364,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:14:00+05:30,0.0,2.09813547,84523.796875,81.77960205,69.99666595,26.70831108,661.9140625,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77960205,False,69.99666595,False,26.70831108,False,661.9140625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:15:00+05:30,0.0,2.14582062,84523.8671875,81.87258911,69.79638672,26.70115852,666.25341797,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.87258911,False,69.79638672,False,26.70115852,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:16:00+05:30,0.0,2.21734762,84523.9375,81.76052856,69.86314392,26.66539574,667.25476074,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.76052856,False,69.86314392,False,26.66539574,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:17:00+05:30,0.0,2.2888751,84524.015625,81.76052856,69.89652252,26.64393806,670.25897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.76052856,False,69.89652252,False,26.64393806,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:18:00+05:30,0.0,2.14582062,84524.0859375,81.77960205,69.82976532,26.67254829,669.9251709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77960205,False,69.82976532,False,26.67254829,False,669.9251709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:19:00+05:30,0.0,2.36040235,84524.15625,81.67946625,69.86314392,26.66539574,673.26306152,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67946625,False,69.86314392,False,26.66539574,False,673.26306152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:20:00+05:30,0.0,2.00276566,84524.234375,81.77244568,69.746315,26.67254829,672.92926025,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77244568,False,69.746315,False,26.67254829,False,672.92926025,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:21:00+05:30,0.0,2.21734762,84524.296875,81.77244568,69.7129364,26.65109062,670.25897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77244568,False,69.7129364,False,26.65109062,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:22:00+05:30,0.0,2.55114222,84524.375,81.77244568,69.66286469,26.64393806,675.93341064,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77244568,False,69.66286469,False,26.64393806,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:23:00+05:30,0.0,2.43192983,84524.453125,81.77960205,69.6128006,26.6367836,674.26446533,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.77960205,False,69.6128006,False,26.6367836,False,674.26446533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:24:00+05:30,0.0,2.21734762,84524.515625,81.78198242,69.62948608,26.62963104,675.26586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.78198242,False,69.62948608,False,26.62963104,False,675.26586914,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:25:00+05:30,0.0,2.14582062,84524.59375,81.69377136,69.56272888,26.62963104,675.93341064,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.69377136,False,69.56272888,False,26.62963104,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:26:00+05:30,0.0,2.2888751,84524.671875,82.18968964,69.14548492,26.61532593,675.93341064,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.18968964,False,69.14548492,False,26.61532593,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:27:00+05:30,0.0,2.50345731,84524.7421875,82.19684601,69.06203461,26.62963104,677.26861572,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.19684601,False,69.06203461,False,26.62963104,False,677.26861572,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:28:00+05:30,0.0,2.00276566,84524.8125,82.10624695,69.11210632,26.60817337,678.2699585,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.10624695,False,69.11210632,False,26.60817337,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:29:00+05:30,0.0,2.2411902,84524.890625,82.02994537,68.97859192,26.67970085,679.93896484,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.02994537,False,68.97859192,False,26.67970085,False,679.93896484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:30:00+05:30,0.0,2.05045056,84524.9609375,82.11578369,68.9952774,26.60817337,680.60656738,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.11578369,False,68.9952774,False,26.60817337,False,680.60656738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:31:00+05:30,0.0,2.12197804,84525.0390625,82.025177,68.97859192,26.62247849,681.94171143,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.025177,False,68.97859192,False,26.62247849,False,681.94171143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:32:00+05:30,0.0,2.55114222,84525.109375,81.92027283,68.9285202,26.57956314,683.94445801,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.92027283,False,68.9285202,False,26.57956314,False,683.94445801,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:33:00+05:30,0.0,2.02660823,84525.1796875,81.9560318,68.91183472,26.57956314,686.94866943,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.9560318,False,68.91183472,False,26.57956314,False,686.94866943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:34:00+05:30,0.0,2.12197804,84525.2578125,81.86305237,68.9618988,26.5867157,688.95141602,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.86305237,False,68.9618988,False,26.5867157,False,688.95141602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:35:00+05:30,0.0,2.4557724,84525.3359375,81.86543274,68.9285202,26.55810547,690.9541626,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.86543274,False,68.9285202,False,26.55810547,False,690.9541626,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:36:00+05:30,0.0,2.31271744,84525.40625,81.28129578,69.16217804,26.55095291,689.61901855,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.28129578,False,69.16217804,False,26.55095291,False,689.61901855,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:37:00+05:30,0.0,2.21734762,84525.484375,81.37189484,69.09541321,26.56525803,692.95690918,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.37189484,False,69.09541321,False,26.56525803,False,692.95690918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:38:00+05:30,0.0,2.2888751,84525.5625,81.76529694,68.74493408,26.60817337,693.95831299,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.76529694,False,68.74493408,False,26.60817337,False,693.95831299,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:39:00+05:30,0.0,2.09813547,84525.6328125,81.70568848,68.77831268,26.53664589,695.62731934,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.70568848,False,68.77831268,False,26.53664589,False,695.62731934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:40:00+05:30,0.0,2.40808725,84525.7109375,81.70568848,68.8283844,26.54379845,697.63006592,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.70568848,False,68.8283844,False,26.54379845,False,697.63006592,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:41:00+05:30,0.0,2.19350553,84525.78125,81.69138336,68.64479065,26.51518822,699.29901123,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.69138336,False,68.64479065,False,26.51518822,False,699.29901123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:42:00+05:30,0.0,2.05045056,84525.8515625,81.60554504,68.66148376,26.52949333,698.96520996,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.60554504,False,68.66148376,False,26.52949333,False,698.96520996,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:43:00+05:30,0.0,2.31271744,84525.9296875,81.61508942,68.7282486,26.50803566,700.30041504,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.61508942,False,68.7282486,False,26.50803566,False,700.30041504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:44:00+05:30,0.0,2.21734762,84526.015625,81.5292511,68.67817688,26.43650627,703.6383667,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5292511,False,68.67817688,False,26.43650627,False,703.6383667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:45:00+05:30,0.0,2.31271744,84526.0859375,81.52210236,68.52796936,26.51518822,706.30871582,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.52210236,False,68.52796936,False,26.51518822,False,706.30871582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:46:00+05:30,0.0,2.12197804,84526.15625,81.53640747,68.57803345,26.56525803,705.97491455,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.53640747,False,68.57803345,False,26.56525803,False,705.97491455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:47:00+05:30,0.0,2.40808725,84526.234375,81.45534515,68.56134796,26.47942543,706.64251709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.45534515,False,68.56134796,False,26.47942543,False,706.64251709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:48:00+05:30,0.0,2.4557724,84526.3046875,81.44342041,68.56134796,26.5008831,713.98596191,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.44342041,False,68.56134796,False,26.5008831,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:49:00+05:30,0.0,2.43192983,84526.3828125,81.44580841,68.51127625,26.49373055,713.98596191,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.44580841,False,68.51127625,False,26.49373055,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:50:00+05:30,0.0,2.19350553,84526.4609375,81.35997009,68.57803345,26.49373055,710.31427002,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.35997009,False,68.57803345,False,26.49373055,False,710.31427002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:51:00+05:30,0.0,2.12197804,84526.5234375,81.39335632,68.52796936,26.47942543,710.98181152,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.39335632,False,68.52796936,False,26.47942543,False,710.98181152,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:52:00+05:30,0.0,2.26503253,84526.6015625,81.35997009,68.44451904,26.48657799,712.3170166,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.35997009,False,68.44451904,False,26.48657799,False,712.3170166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:53:00+05:30,0.0,2.26503253,84526.6796875,81.37428284,68.41114044,26.45796776,714.98736572,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.37428284,False,68.41114044,False,26.45796776,False,714.98736572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:54:00+05:30,0.0,2.59882712,84526.7578125,81.28844452,68.37776184,26.43650627,715.65496826,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.28844452,False,68.37776184,False,26.43650627,False,715.65496826,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:55:00+05:30,0.0,2.26503253,84526.8359375,81.28606415,68.29431152,26.51518822,717.99151611,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.28606415,False,68.29431152,False,26.51518822,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:56:00+05:30,0.0,2.52729964,84526.9140625,81.20023346,68.31100464,26.45081139,719.9942627,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.20023346,False,68.31100464,False,26.45081139,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:57:00+05:30,0.0,2.43192983,84526.984375,80.70191956,68.52796936,26.45081139,720.9956665,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.70191956,False,68.52796936,False,26.45081139,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:58:00+05:30,0.0,2.14582062,84527.0625,80.69715881,68.62810516,26.44365883,720.66186523,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.69715881,False,68.62810516,False,26.44365883,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 18:59:00+05:30,0.0,2.52729964,84527.140625,80.62323761,68.57803345,26.44365883,722.33081055,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62323761,False,68.57803345,False,26.44365883,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:00:00+05:30,0.0,2.43192983,84527.2109375,80.63754272,68.49459076,26.45796776,721.66326904,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63754272,False,68.49459076,False,26.45796776,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:01:00+05:30,0.0,2.55114222,84527.28125,80.62323761,68.52796936,26.42220116,843.49816895,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62323761,False,68.52796936,False,26.42220116,False,843.49816895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:02:00+05:30,0.0,2.07429314,84527.359375,80.63277435,68.42782593,26.42220116,845.50091553,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63277435,False,68.42782593,False,26.42220116,False,845.50091553,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:03:00+05:30,0.0,2.26503253,84527.4375,80.62323761,68.42782593,26.42935371,847.83746338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62323761,False,68.42782593,False,26.42935371,False,847.83746338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:04:00+05:30,0.0,2.26503253,84527.5078125,80.53740692,68.39444733,26.37928581,852.84436035,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53740692,False,68.39444733,False,26.37928581,False,852.84436035,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:05:00+05:30,0.0,2.12197804,84527.5859375,80.96657562,68.09403229,26.39359093,858.18511963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.96657562,False,68.09403229,False,26.39359093,False,858.18511963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:06:00+05:30,0.0,2.26503253,84527.65625,80.94988251,68.09403229,26.40789604,858.5189209,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.94988251,False,68.09403229,False,26.40789604,False,858.5189209,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:07:00+05:30,0.0,2.62266922,84527.7265625,80.95465088,68.0773468,26.38643837,859.85406494,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.95465088,False,68.0773468,False,26.38643837,False,859.85406494,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:08:00+05:30,0.0,2.33656001,84527.8046875,80.87835693,68.0439682,26.38643837,860.52166748,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.87835693,False,68.0439682,False,26.38643837,False,860.52166748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:09:00+05:30,0.0,2.38424492,84527.8828125,80.87120056,67.97720337,26.40074348,865.52856445,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.87120056,False,67.97720337,False,26.40074348,False,865.52856445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:10:00+05:30,0.0,2.12197804,84527.953125,80.8807373,68.02727509,26.37213326,870.53552246,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.8807373,False,68.02727509,False,26.37213326,False,870.53552246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:11:00+05:30,0.0,2.55114222,84528.03125,80.88311768,68.02727509,26.39359093,869.20031738,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.88311768,False,68.02727509,False,26.39359093,False,869.20031738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:12:00+05:30,0.0,2.43192983,84528.109375,80.79490662,67.97720337,26.37213326,872.20446777,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79490662,False,67.97720337,False,26.37213326,False,872.20446777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:13:00+05:30,0.0,2.59882712,84528.1796875,80.87835693,67.96051788,26.35067368,876.20996094,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.87835693,False,67.96051788,False,26.35067368,False,876.20996094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:14:00+05:30,0.0,2.33656001,84528.2578125,80.79728699,67.92713928,26.35782623,878.88037109,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79728699,False,67.92713928,False,26.35782623,False,878.88037109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:15:00+05:30,0.0,2.2411902,84528.3359375,80.79013824,67.87706757,26.34352112,877.87902832,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79013824,False,67.87706757,False,26.34352112,False,877.87902832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:16:00+05:30,0.0,2.50345731,84528.40625,80.79252625,67.91044617,26.33636856,880.88305664,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79252625,False,67.91044617,False,26.33636856,False,880.88305664,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:17:00+05:30,0.0,2.47961473,84528.484375,80.79728699,67.92713928,26.35067368,882.88592529,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79728699,False,67.92713928,False,26.35067368,False,882.88592529,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:18:00+05:30,0.0,2.2411902,84528.5625,80.79967499,67.82699585,26.32206345,882.55212402,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79967499,False,67.82699585,False,26.32206345,False,882.55212402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:19:00+05:30,0.0,2.4557724,84528.6328125,80.79490662,67.81031036,26.33636856,880.88305664,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79490662,False,67.81031036,False,26.33636856,False,880.88305664,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:20:00+05:30,0.0,2.14582062,84528.7109375,80.7114563,67.79361725,26.30775833,881.21685791,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.7114563,False,67.79361725,False,26.30775833,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:21:00+05:30,0.0,2.21734762,84528.7890625,80.70669556,67.79361725,26.37928581,882.55212402,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.70669556,False,67.79361725,False,26.37928581,False,882.55212402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:22:00+05:30,0.0,2.52729964,84528.859375,80.71861267,67.82699585,26.30775833,884.88861084,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.71861267,False,67.82699585,False,26.30775833,False,884.88861084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:23:00+05:30,0.0,2.4557724,84528.9375,80.72338104,67.71017456,26.30775833,885.55627441,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.72338104,False,67.71017456,False,26.30775833,False,885.55627441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:24:00+05:30,0.0,2.50345731,84529.015625,80.63993073,67.67679596,26.34352112,886.22387695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63993073,False,67.67679596,False,26.34352112,False,886.22387695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:25:00+05:30,0.0,2.19350553,84529.0859375,80.62800598,67.74355316,26.29345322,889.56170654,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62800598,False,67.74355316,False,26.29345322,False,889.56170654,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:26:00+05:30,0.0,2.40808725,84529.1640625,80.63993073,67.62672424,26.2791481,889.89562988,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63993073,False,67.62672424,False,26.2791481,False,889.89562988,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:27:00+05:30,0.0,2.31271744,84529.2421875,80.6423111,67.59333801,26.21477318,890.89697266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.6423111,False,67.59333801,False,26.21477318,False,890.89697266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:28:00+05:30,0.0,2.2411902,84529.3203125,80.55886841,67.55995941,26.27199364,896.57147217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.55886841,False,67.55995941,False,26.27199364,False,896.57147217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:29:00+05:30,0.0,2.38424492,84529.4140625,80.54456329,67.61003113,26.27199364,894.56872559,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54456329,False,67.61003113,False,26.27199364,False,894.56872559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:30:00+05:30,0.0,2.52729964,84529.5078125,80.54694366,67.55995941,26.25053596,898.24047852,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54694366,False,67.55995941,False,26.25053596,False,898.24047852,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:31:00+05:30,0.0,2.62266922,84529.59375,80.56124878,67.57665253,26.25768852,901.57830811,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.56124878,False,67.57665253,False,26.25768852,False,901.57830811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:32:00+05:30,0.0,2.33656001,84529.6875,80.54933167,67.54327393,26.30775833,900.9107666,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54933167,False,67.54327393,False,26.30775833,False,900.9107666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:33:00+05:30,0.0,2.57498455,84529.7890625,79.98188019,67.96051788,26.24338341,900.57696533,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.98188019,False,67.96051788,False,26.24338341,False,900.57696533,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:34:00+05:30,0.0,2.43192983,84529.875,80.04386902,67.82699585,26.24338341,904.24871826,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.04386902,False,67.82699585,False,26.24338341,False,904.24871826,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:35:00+05:30,0.0,2.33656001,84529.96875,80.46588135,67.47651672,26.23623085,902.57977295,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.46588135,False,67.47651672,False,26.23623085,False,902.57977295,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:36:00+05:30,0.0,2.16966295,84530.0625,80.47303772,67.50989532,26.22907829,906.91912842,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.47303772,False,67.50989532,False,26.22907829,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:37:00+05:30,0.0,2.57498455,84530.1484375,80.40627289,67.55995941,26.22907829,910.25695801,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40627289,False,67.55995941,False,26.22907829,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:38:00+05:30,0.0,2.16966295,84530.2421875,80.37766266,67.45982361,26.16470337,911.59222412,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.37766266,False,67.45982361,False,26.16470337,False,911.59222412,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:39:00+05:30,0.0,2.50345731,84530.3359375,80.37289429,67.49320221,26.22907829,911.92602539,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.37289429,False,67.49320221,False,26.22907829,False,911.92602539,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:40:00+05:30,0.0,2.36040235,84530.421875,80.40388489,67.34299469,26.21477318,909.25561523,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40388489,False,67.34299469,False,26.21477318,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:41:00+05:30,0.0,2.57498455,84530.515625,80.30374908,67.45982361,26.15039825,911.59222412,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.30374908,False,67.45982361,False,26.15039825,False,911.59222412,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:42:00+05:30,0.0,2.43192983,84530.6171875,80.30851746,67.2929306,26.19331551,911.92602539,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.30851746,False,67.2929306,False,26.19331551,False,911.92602539,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:43:00+05:30,0.0,2.40808725,84530.703125,80.30613708,67.35968781,26.17900848,914.59631348,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.30613708,False,67.35968781,False,26.17900848,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:44:00+05:30,0.0,2.16966295,84530.796875,80.29898071,67.34299469,26.17185593,915.93157959,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.29898071,False,67.34299469,False,26.17185593,False,915.93157959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:45:00+05:30,0.0,2.38424492,84530.890625,80.31567383,67.259552,26.17185593,916.93292236,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.31567383,False,67.259552,False,26.17185593,False,916.93292236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:46:00+05:30,0.0,2.50345731,84530.9765625,80.29660034,67.35968781,26.17185593,917.93426514,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.29660034,False,67.35968781,False,26.17185593,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:47:00+05:30,0.0,2.59882712,84531.0703125,80.21553802,67.3263092,26.12894058,917.93426514,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.21553802,False,67.3263092,False,26.12894058,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:48:00+05:30,0.0,2.12197804,84531.171875,80.22268677,67.2929306,26.13609314,919.93707275,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22268677,False,67.2929306,False,26.13609314,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:49:00+05:30,0.0,2.36040235,84531.25,80.22268677,67.3263092,26.11463547,918.26806641,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22268677,False,67.3263092,False,26.11463547,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:50:00+05:30,0.0,2.12197804,84531.3515625,80.22745514,67.30961609,26.12178802,918.26806641,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22745514,False,67.30961609,False,26.12178802,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:51:00+05:30,0.0,2.21734762,84531.4453125,80.22268677,67.2261734,26.13609314,919.60333252,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22268677,False,67.2261734,False,26.13609314,False,919.60333252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:52:00+05:30,0.0,2.33656001,84531.53125,80.2203064,67.2261734,26.15039825,921.60601807,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.2203064,False,67.2261734,False,26.15039825,False,921.60601807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:53:00+05:30,0.0,2.47961473,84531.625,80.12969971,67.2261734,26.11463547,923.27496338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.12969971,False,67.2261734,False,26.11463547,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:54:00+05:30,0.0,2.64651179,84531.7265625,80.14400482,67.24285889,26.11463547,922.94116211,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.14400482,False,67.24285889,False,26.11463547,False,922.94116211,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:55:00+05:30,0.0,2.33656001,84531.8125,80.14162445,67.2261734,26.17900848,925.277771,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.14162445,False,67.2261734,False,26.17900848,False,925.277771,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:56:00+05:30,0.0,2.43192983,84531.90625,80.15116119,67.15940857,26.11463547,925.9453125,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.15116119,False,67.15940857,False,26.11463547,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:57:00+05:30,0.0,2.62266922,84532.0,80.15354156,67.14272308,26.08602333,927.28045654,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.15354156,False,67.14272308,False,26.08602333,False,927.28045654,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:58:00+05:30,0.0,2.31271744,84532.0859375,80.06056213,67.15940857,26.07887077,927.94818115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.06056213,False,67.15940857,False,26.07887077,False,927.94818115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 19:59:00+05:30,0.0,2.31271744,84532.1875,80.07009888,67.19278717,26.10033035,929.2833252,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.07009888,False,67.19278717,False,26.10033035,False,929.2833252,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:00:00+05:30,0.0,2.47961473,84532.28125,79.97473145,67.09265137,26.10033035,926.27911377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.97473145,False,67.09265137,False,26.10033035,False,926.27911377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:01:00+05:30,0.0,2.57498455,84532.3671875,79.97711182,67.27623749,26.07171822,925.9453125,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.97711182,False,67.27623749,False,26.07171822,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:02:00+05:30,0.0,2.40808725,84532.5625,79.42873383,67.44313812,26.0574131,927.28045654,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.42873383,False,67.44313812,False,26.0574131,False,927.28045654,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:03:00+05:30,0.0,2.36040235,84532.6484375,79.49073029,67.34299469,26.02880287,927.61437988,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.49073029,False,67.34299469,False,26.02880287,False,927.61437988,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:04:00+05:30,0.0,2.57498455,84532.7421875,79.47880554,67.2929306,26.03595543,927.61437988,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.47880554,False,67.2929306,False,26.03595543,False,927.61437988,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:05:00+05:30,0.0,2.19350553,84532.828125,79.8936615,66.97582245,26.0574131,926.61291504,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.8936615,False,66.97582245,False,26.0574131,False,926.61291504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:06:00+05:30,0.0,2.38424492,84532.8984375,79.91034698,66.95912933,25.97873306,927.61437988,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.91034698,False,66.95912933,False,25.97873306,False,927.61437988,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:07:00+05:30,0.0,2.31271744,84532.984375,79.88889313,66.90906525,26.03595543,927.28045654,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.88889313,False,66.90906525,False,26.03595543,False,927.28045654,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 20:08:00+05:30,0.0,2.4557724,84533.0625,79.80783081,66.92575073,26.02165031,930.28466797,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.80783081,False,66.92575073,False,26.02165031,False,930.28466797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
