Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-15 22:05:00+05:30,0.0,2.74188161,84542.953125,77.69776917,65.29016113,25.23484802,979.35247803,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.69776917,False,65.29016113,False,25.23484802,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:06:00+05:30,0.0,2.74188161,84543.0390625,77.69062042,65.20671082,25.22054291,980.3538208,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.69062042,False,65.20671082,False,25.22054291,False,980.3538208,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:07:00+05:30,0.0,2.47961473,84543.125,77.69776917,65.17333221,25.22054291,979.68621826,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.69776917,False,65.17333221,False,25.22054291,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:08:00+05:30,0.0,2.2888751,84543.203125,77.68823242,65.10657501,25.22769547,978.35107422,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.68823242,False,65.10657501,False,25.22769547,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:09:00+05:30,0.0,2.67035413,84543.2890625,77.61432648,65.12326813,25.20623779,977.01586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.61432648,False,65.12326813,False,25.20623779,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:10:00+05:30,0.0,2.6941967,84543.375,77.6071701,65.10657501,25.19193077,974.01177979,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.6071701,False,65.10657501,False,25.19193077,False,974.01177979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:11:00+05:30,0.0,2.47961473,84543.4453125,77.60478973,65.20671082,25.19193077,972.34277344,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.60478973,False,65.20671082,False,25.19193077,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:12:00+05:30,0.0,2.74188161,84543.53125,77.63101196,65.03981781,25.19908524,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.63101196,False,65.03981781,False,25.19908524,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:13:00+05:30,0.0,2.55114222,84543.6171875,77.62147522,64.93968201,25.19908524,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.62147522,False,64.93968201,False,25.19908524,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:14:00+05:30,0.0,2.52729964,84543.6953125,77.70730591,64.95636749,25.17762566,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.70730591,False,64.95636749,False,25.17762566,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:15:00+05:30,0.0,2.33656001,84543.78125,77.85752106,64.92298889,25.1704731,972.67651367,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,77.85752106,False,64.92298889,False,25.1704731,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:16:00+05:30,0.0,2.38424492,84543.8671875,78.27237701,64.60588074,25.14901543,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.27237701,False,64.60588074,False,25.14901543,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:17:00+05:30,0.0,2.40808725,84543.9453125,78.18415833,64.68933868,25.20623779,970.00622559,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.18415833,False,64.68933868,False,25.20623779,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:18:00+05:30,0.0,2.55114222,84544.03125,78.26760864,64.58919525,25.14901543,969.67248535,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.26760864,False,64.58919525,False,25.14901543,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:19:00+05:30,0.0,2.50345731,84544.1171875,78.2914505,64.50574493,25.13471031,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.2914505,False,64.50574493,False,25.13471031,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:20:00+05:30,0.0,2.55114222,84544.1953125,78.68723297,64.28878021,25.19193077,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.68723297,False,64.28878021,False,25.19193077,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:21:00+05:30,0.0,2.26503253,84544.28125,78.70153809,64.28878021,25.12755775,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.70153809,False,64.28878021,False,25.12755775,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:22:00+05:30,0.0,2.64651179,84544.3671875,78.6157074,64.32215881,25.1204052,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.6157074,False,64.32215881,False,25.1204052,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:23:00+05:30,0.0,2.81340909,84544.4453125,78.63239288,64.27209473,25.09894562,973.01031494,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.63239288,False,64.27209473,False,25.09894562,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:24:00+05:30,0.0,2.62266922,84544.53125,78.60378265,64.2053299,25.09894562,974.67932129,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.60378265,False,64.2053299,False,25.09894562,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:25:00+05:30,0.0,2.47961473,84544.6171875,78.87320709,64.03842926,25.11325264,972.67651367,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.87320709,False,64.03842926,False,25.11325264,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:26:00+05:30,0.0,2.43192983,84544.6953125,78.52748871,64.2387085,25.06318283,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.52748871,False,64.2387085,False,25.06318283,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:27:00+05:30,0.0,2.57498455,84544.7734375,78.45119476,64.22201538,25.10610008,974.34558105,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.45119476,False,64.22201538,False,25.10610008,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:28:00+05:30,0.0,2.6941967,84544.9375,78.52033997,64.10519409,25.07033539,973.67791748,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.52033997,False,64.10519409,False,25.07033539,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:29:00+05:30,0.0,2.59882712,84545.015625,78.48934174,64.27209473,25.04887772,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.48934174,False,64.27209473,False,25.04887772,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:30:00+05:30,0.0,2.71803904,84545.1015625,78.53702545,64.37223053,25.07033539,973.67791748,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.53702545,False,64.37223053,False,25.07033539,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:31:00+05:30,0.0,2.52729964,84545.1796875,78.53225708,64.43898773,25.04887772,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.53225708,False,64.43898773,False,25.04887772,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:32:00+05:30,0.0,2.59882712,84545.265625,78.45596313,64.42229462,25.0345726,975.01312256,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.45596313,False,64.42229462,False,25.0345726,False,975.01312256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:33:00+05:30,0.0,2.62266922,84545.3515625,78.45596313,64.32215881,25.02742004,977.01586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.45596313,False,64.32215881,False,25.02742004,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:34:00+05:30,0.0,2.62266922,84545.4296875,78.44403839,64.45567322,25.02742004,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.44403839,False,64.45567322,False,25.02742004,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:35:00+05:30,0.0,2.52729964,84545.515625,78.52510834,64.35553741,25.01311302,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.52510834,False,64.35553741,False,25.01311302,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:36:00+05:30,0.0,2.40808725,84545.6015625,78.44403839,64.45567322,24.99880791,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.44403839,False,64.45567322,False,24.99880791,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:37:00+05:30,0.0,2.6941967,84545.6953125,78.43927002,64.37223053,24.99165535,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.43927002,False,64.37223053,False,24.99165535,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:38:00+05:30,0.0,2.76572418,84545.7734375,78.43927002,64.37223053,24.96304512,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.43927002,False,64.37223053,False,24.96304512,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:39:00+05:30,0.0,2.31271744,84545.859375,78.43688965,64.37223053,24.97735023,966.66827393,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.43688965,False,64.37223053,False,24.97735023,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:40:00+05:30,0.0,2.6941967,84545.9453125,78.44642639,64.33885193,24.94874001,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.44642639,False,64.33885193,False,24.94874001,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:41:00+05:30,0.0,2.40808725,84546.0234375,78.36297607,64.35553741,24.97019768,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36297607,False,64.35553741,False,24.97019768,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:42:00+05:30,0.0,2.6941967,84546.109375,78.45357513,64.25539398,24.96304512,969.33856201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.45357513,False,64.25539398,False,24.96304512,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:43:00+05:30,0.0,2.76572418,84546.1953125,78.42973328,64.40560913,24.94158745,970.34002686,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.42973328,False,64.40560913,False,24.94158745,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:44:00+05:30,0.0,2.38424492,84546.2734375,78.37490082,64.40560913,24.94874001,969.67248535,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.37490082,False,64.40560913,False,24.94874001,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:45:00+05:30,0.0,2.52729964,84546.359375,78.3605957,64.25539398,24.92012596,969.00476074,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.3605957,False,64.25539398,False,24.92012596,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:46:00+05:30,0.0,2.43192983,84546.4453125,78.3582077,64.33885193,24.9129734,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.3582077,False,64.33885193,False,24.9129734,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:47:00+05:30,0.0,2.31271744,84546.515625,78.35582733,64.25539398,24.92012596,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.35582733,False,64.25539398,False,24.92012596,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:48:00+05:30,0.0,2.59882712,84546.6015625,78.3582077,64.2387085,24.89866829,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.3582077,False,64.2387085,False,24.89866829,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:49:00+05:30,0.0,2.40808725,84546.6875,78.36297607,64.25539398,24.92728233,969.33856201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36297607,False,64.25539398,False,24.92728233,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:50:00+05:30,0.0,2.47961473,84546.765625,78.36774445,64.25539398,24.87721062,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36774445,False,64.25539398,False,24.87721062,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:51:00+05:30,0.0,2.6941967,84546.859375,78.3605957,64.30547333,24.87721062,970.00622559,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.3605957,False,64.30547333,False,24.87721062,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:52:00+05:30,0.0,2.74188161,84546.9453125,78.37013245,64.35553741,24.85575294,967.33587646,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.37013245,False,64.35553741,False,24.85575294,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:53:00+05:30,0.0,2.43192983,84547.0234375,78.2914505,64.30547333,24.87005806,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.2914505,False,64.30547333,False,24.87005806,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:54:00+05:30,0.0,2.4557724,84547.1171875,78.2914505,64.17195129,24.8629055,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.2914505,False,64.17195129,False,24.8629055,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:55:00+05:30,0.0,2.50345731,84547.203125,78.36536407,64.17195129,24.84144783,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36536407,False,64.17195129,False,24.84144783,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:56:00+05:30,0.0,2.33656001,84547.28125,78.19369507,64.2387085,24.84144783,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.19369507,False,64.2387085,False,24.84144783,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:57:00+05:30,0.0,2.52729964,84547.359375,78.27237701,64.28878021,24.82714081,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.27237701,False,64.28878021,False,24.82714081,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:58:00+05:30,0.0,2.47961473,84547.4453125,78.30098724,64.10519409,24.76276779,968.33721924,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.30098724,False,64.10519409,False,24.76276779,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 22:59:00+05:30,0.0,2.33656001,84547.5234375,78.3605957,64.22201538,24.82714081,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.3605957,False,64.22201538,False,24.82714081,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:00:00+05:30,0.0,2.40808725,84547.609375,78.27476501,64.2387085,24.80568314,975.01312256,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.27476501,False,64.2387085,False,24.80568314,False,975.01312256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:01:00+05:30,0.0,2.55114222,84547.703125,78.37728119,64.17195129,24.75561523,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.37728119,False,64.17195129,False,24.75561523,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:02:00+05:30,0.0,2.40808725,84547.78125,78.36536407,64.15525818,24.79137802,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36536407,False,64.15525818,False,24.79137802,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:03:00+05:30,0.0,2.36040235,84547.8671875,78.36774445,63.95498657,24.77707291,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36774445,False,63.95498657,False,24.77707291,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:04:00+05:30,0.0,2.36040235,84547.9453125,78.37966919,63.93829727,24.76276779,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.37966919,False,63.93829727,False,24.76276779,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:05:00+05:30,0.0,2.55114222,84548.0234375,78.37728119,63.98836517,24.74846268,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.37728119,False,63.98836517,False,24.74846268,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:06:00+05:30,0.0,2.71803904,84548.109375,78.27237701,63.97167587,24.74846268,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.27237701,False,63.97167587,False,24.74846268,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:07:00+05:30,0.0,2.47961473,84548.1953125,78.36536407,64.07181549,24.73415565,968.00341797,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.36536407,False,64.07181549,False,24.73415565,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:08:00+05:30,0.0,2.62266922,84548.2734375,78.27953339,63.85485077,24.73415565,967.33587646,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.27953339,False,63.85485077,False,24.73415565,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:09:00+05:30,0.0,2.2888751,84548.359375,78.28668213,63.92160797,24.71985054,966.00073242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.28668213,False,63.92160797,False,24.71985054,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:10:00+05:30,0.0,2.67035413,84548.4453125,78.45357513,63.83816147,24.66263008,962.66271973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.45357513,False,63.83816147,False,24.66263008,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:11:00+05:30,0.0,2.4557724,84548.5234375,78.54656219,63.80477524,24.69124031,964.66546631,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.54656219,False,63.80477524,False,24.69124031,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:12:00+05:30,0.0,2.47961473,84548.609375,78.6133194,63.67126083,24.68408775,963.99786377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.6133194,False,63.67126083,False,24.68408775,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:13:00+05:30,0.0,2.33656001,84548.6953125,78.62047577,63.67126083,24.6769352,968.33721924,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.62047577,False,63.67126083,False,24.6769352,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:14:00+05:30,0.0,2.38424492,84548.7734375,78.62285614,63.67126083,24.66263008,969.33856201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.62285614,False,63.67126083,False,24.66263008,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:15:00+05:30,0.0,2.31271744,84548.859375,78.53464508,63.68795013,24.66978264,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.53464508,False,63.68795013,False,24.66978264,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:16:00+05:30,0.0,2.50345731,84548.9453125,78.61808777,63.63788223,24.66978264,969.33856201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.61808777,False,63.63788223,False,24.66978264,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:17:00+05:30,0.0,2.2411902,84549.0234375,78.55133057,63.67126083,24.64832306,965.33300781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.55133057,False,63.67126083,False,24.64832306,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:18:00+05:30,0.0,2.57498455,84549.1171875,78.62524414,63.52105331,24.63401794,963.99786377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.62524414,False,63.52105331,False,24.63401794,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:19:00+05:30,0.0,2.4557724,84549.203125,78.96618652,63.32077789,24.66978264,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.96618652,False,63.32077789,False,24.66978264,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:20:00+05:30,0.0,2.50345731,84549.28125,78.54179382,63.63788223,24.62686539,961.32757568,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.54179382,False,63.63788223,False,24.62686539,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:21:00+05:30,0.0,2.62266922,84549.3671875,80.4587326,62.45291138,24.62686539,963.33032227,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.4587326,False,62.45291138,False,24.62686539,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:22:00+05:30,0.0,2.47961473,84549.46875,80.53979492,62.45291138,24.65547752,965.33300781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53979492,False,62.45291138,False,24.65547752,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:23:00+05:30,0.0,2.38424492,84549.5546875,80.53502655,62.35277176,24.61256027,965.66693115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53502655,False,62.35277176,False,24.61256027,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:24:00+05:30,0.0,2.47961473,84549.6484375,80.54217529,62.35277176,24.59825516,966.00073242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54217529,False,62.35277176,False,24.59825516,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:25:00+05:30,0.0,2.36040235,84549.75,80.44442749,62.26932526,24.6411705,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.44442749,False,62.26932526,False,24.6411705,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:26:00+05:30,0.0,2.26503253,84549.8359375,80.48257446,62.40284348,24.56964493,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.48257446,False,62.40284348,False,24.56964493,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:27:00+05:30,0.0,2.6941967,84549.9296875,80.96657562,61.96891022,24.55533791,961.66137695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.96657562,False,61.96891022,False,24.55533791,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:28:00+05:30,0.0,2.67035413,84550.0234375,81.02856445,62.05235672,24.54818535,961.99517822,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.02856445,False,62.05235672,False,24.54818535,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:29:00+05:30,0.0,2.47961473,84550.109375,80.98088074,61.95222092,24.54103279,966.00073242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98088074,False,61.95222092,False,24.54103279,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:30:00+05:30,0.0,2.71803904,84550.2109375,80.54933167,62.23594666,24.54103279,960.99371338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54933167,False,62.23594666,False,24.54103279,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:31:00+05:30,0.0,2.50345731,84550.3046875,80.62085724,62.28601456,24.51957512,962.66271973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62085724,False,62.28601456,False,24.51957512,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:32:00+05:30,0.0,2.40808725,84550.390625,80.53025818,62.13580322,24.51242256,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53025818,False,62.13580322,False,24.51242256,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:33:00+05:30,0.0,2.76572418,84550.484375,80.53979492,62.33608246,24.51957512,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53979492,False,62.33608246,False,24.51957512,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:34:00+05:30,0.0,2.38424492,84550.5859375,80.55171204,62.13580322,24.50527,963.99786377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.55171204,False,62.13580322,False,24.50527,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:35:00+05:30,0.0,2.52729964,84550.671875,80.53979492,62.16918945,24.49811745,960.32611084,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.53979492,False,62.16918945,False,24.49811745,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:36:00+05:30,0.0,2.50345731,84550.765625,80.62323761,62.18587875,24.46235275,962.32897949,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62323761,False,62.18587875,False,24.46235275,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:37:00+05:30,0.0,2.67035413,84550.859375,80.63039398,62.13580322,24.44804764,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63039398,False,62.13580322,False,24.44804764,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:38:00+05:30,0.0,2.47961473,84550.953125,80.55171204,62.10242462,24.46950531,961.32757568,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.55171204,False,62.10242462,False,24.46950531,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:39:00+05:30,0.0,2.47961473,84551.046875,80.62085724,62.23594666,24.43374252,961.66137695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62085724,False,62.23594666,False,24.43374252,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:40:00+05:30,0.0,2.31271744,84551.140625,80.63277435,62.11911392,24.42658997,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63277435,False,62.11911392,False,24.42658997,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:41:00+05:30,0.0,2.50345731,84551.2265625,80.54694366,62.23594666,24.41228485,966.00073242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54694366,False,62.23594666,False,24.41228485,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:42:00+05:30,0.0,2.62266922,84551.328125,80.62800598,62.10242462,24.40513229,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.62800598,False,62.10242462,False,24.40513229,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:43:00+05:30,0.0,2.52729964,84551.421875,80.46826935,62.21925735,24.40513229,973.67791748,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.46826935,False,62.21925735,False,24.40513229,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:44:00+05:30,0.0,2.50345731,84551.5078125,80.4587326,62.05235672,24.39082718,979.01867676,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.4587326,False,62.05235672,False,24.39082718,False,979.01867676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:45:00+05:30,0.0,2.59882712,84551.6015625,80.56840515,62.11911392,24.38367081,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.56840515,False,62.11911392,False,24.38367081,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:46:00+05:30,0.0,2.55114222,84551.703125,80.6423111,61.95222092,24.39082718,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.6423111,False,61.95222092,False,24.39082718,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:47:00+05:30,0.0,2.64651179,84551.7890625,80.4563446,61.96891022,24.37651825,967.33587646,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.4563446,False,61.96891022,False,24.37651825,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:48:00+05:30,0.0,2.74188161,84551.8828125,80.3848114,62.15249252,24.36936569,965.66693115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.3848114,False,62.15249252,False,24.36936569,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:49:00+05:30,0.0,2.74188161,84551.9765625,80.38243103,62.15249252,24.34790802,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.38243103,False,62.15249252,False,24.34790802,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:50:00+05:30,0.0,2.4557724,84552.0625,80.39434814,62.08573532,24.34075546,964.33166504,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.39434814,False,62.08573532,False,24.34075546,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:51:00+05:30,0.0,2.55114222,84552.1640625,80.46350098,62.01897812,24.34075546,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.46350098,False,62.01897812,False,24.34075546,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:52:00+05:30,0.0,2.6941967,84552.2578125,80.54456329,62.03566742,24.2835331,963.99786377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.54456329,False,62.03566742,False,24.2835331,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:53:00+05:30,0.0,2.40808725,84552.34375,80.30374908,62.16918945,24.31214523,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.30374908,False,62.16918945,False,24.31214523,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:54:00+05:30,0.0,2.78956652,84552.4375,80.22507477,62.23594666,24.29784012,962.996521,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22507477,False,62.23594666,False,24.29784012,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:55:00+05:30,0.0,2.4557724,84552.5390625,80.30374908,62.06904602,24.22631264,965.33300781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.30374908,False,62.06904602,False,24.22631264,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:56:00+05:30,0.0,2.57498455,84552.625,80.29421234,62.05235672,24.26922798,965.33300781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.29421234,False,62.05235672,False,24.26922798,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:57:00+05:30,0.0,2.52729964,84552.71875,80.32282257,62.15249252,24.26207542,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.32282257,False,62.15249252,False,24.26207542,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:58:00+05:30,0.0,2.50345731,84552.8125,80.28944397,62.06904602,24.25492287,964.99926758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.28944397,False,62.06904602,False,24.25492287,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-15 23:59:00+05:30,0.0,2.47961473,84552.8984375,79.80306244,62.41953278,24.27638054,964.33166504,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.80306244,False,62.41953278,False,24.27638054,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:00:00+05:30,0.0,2.78956652,84552.9765625,79.38343048,62.6364975,24.22631264,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.38343048,False,62.6364975,False,24.22631264,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
