Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 00:01:00+05:30,0.0,2.64651179,84553.0703125,79.29998779,62.5864296,24.21916008,965.66693115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.29998779,False,62.5864296,False,24.21916008,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:02:00+05:30,0.0,2.26503253,84553.15625,79.54556274,62.5864296,24.23346519,967.0020752,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.54556274,False,62.5864296,False,24.23346519,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:03:00+05:30,0.0,2.52729964,84553.234375,78.79929352,62.92022324,24.27638054,967.0020752,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.79929352,False,62.92022324,False,24.27638054,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:04:00+05:30,0.0,2.40808725,84553.3203125,78.71822357,62.95360184,24.19054794,967.6696167,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,78.71822357,False,62.95360184,False,24.19054794,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:05:00+05:30,0.0,2.52729964,84553.40625,79.47403717,62.53635788,24.19054794,968.33721924,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.47403717,False,62.53635788,False,24.19054794,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:06:00+05:30,0.0,2.57498455,84553.484375,79.56463623,62.41953278,24.26922798,966.33447266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.56463623,False,62.41953278,False,24.26922798,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:07:00+05:30,0.0,2.31271744,84553.578125,79.55509949,62.43622208,24.24061775,965.66693115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.55509949,False,62.43622208,False,24.24061775,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:08:00+05:30,0.0,2.71803904,84553.6640625,79.54079437,62.48628998,24.18339539,966.00073242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.54079437,False,62.48628998,False,24.18339539,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:09:00+05:30,0.0,2.76572418,84553.7421875,79.62901306,62.41953278,24.26207542,966.66827393,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.62901306,False,62.41953278,False,24.26207542,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:10:00+05:30,0.0,2.50345731,84553.828125,79.55748749,62.6031189,24.1476326,968.00341797,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.55748749,False,62.6031189,False,24.1476326,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:11:00+05:30,0.0,2.6941967,84553.9140625,79.62901306,62.31939316,24.13332748,968.67102051,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.62901306,False,62.31939316,False,24.13332748,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:12:00+05:30,0.0,2.59882712,84553.9921875,79.66716003,62.41953278,24.19054794,972.34277344,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.66716003,False,62.41953278,False,24.19054794,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:13:00+05:30,0.0,2.55114222,84554.0859375,79.70530701,62.35277176,24.14048004,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.70530701,False,62.35277176,False,24.14048004,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:14:00+05:30,0.0,2.50345731,84554.171875,79.80306244,62.20256805,24.06895256,969.33856201,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.80306244,False,62.20256805,False,24.06895256,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:15:00+05:30,0.0,2.52729964,84554.25,79.62901306,62.31939316,24.1118679,966.66827393,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.62901306,False,62.31939316,False,24.1118679,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:16:00+05:30,0.0,2.83725142,84554.34375,79.62901306,62.31939316,24.09756279,967.33587646,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.62901306,False,62.31939316,False,24.09756279,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:17:00+05:30,0.0,2.43192983,84554.4296875,79.39535522,62.40284348,24.08325768,968.67102051,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.39535522,False,62.40284348,False,24.08325768,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:18:00+05:30,0.0,2.55114222,84554.5078125,79.35720825,62.43622208,24.07610512,969.67248535,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.35720825,False,62.43622208,False,24.07610512,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:19:00+05:30,0.0,2.4557724,84554.59375,79.4001236,62.41953278,24.09041023,976.01446533,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.4001236,False,62.41953278,False,24.09041023,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:20:00+05:30,0.0,2.59882712,84554.6875,79.28806305,62.40284348,24.06895256,973.01031494,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.28806305,False,62.40284348,False,24.06895256,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:21:00+05:30,0.0,2.57498455,84554.765625,79.64093018,62.30270386,24.04034233,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.64093018,False,62.30270386,False,24.04034233,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:22:00+05:30,0.0,2.62266922,84554.8515625,79.38581848,62.35277176,24.04749489,971.6751709,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.38581848,False,62.35277176,False,24.04749489,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:23:00+05:30,0.0,2.71803904,84554.9453125,79.6385498,62.26932526,24.03318977,973.01031494,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.6385498,False,62.26932526,False,24.03318977,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:24:00+05:30,0.0,2.55114222,84555.0234375,79.37628174,62.31939316,23.99742508,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.37628174,False,62.31939316,False,23.99742508,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:25:00+05:30,0.0,2.36040235,84555.109375,80.16069794,61.8687706,24.01888275,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.16069794,False,61.8687706,False,24.01888275,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:26:00+05:30,0.0,2.74188161,84555.1953125,79.7911377,62.10242462,23.98311996,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.7911377,False,62.10242462,False,23.98311996,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:27:00+05:30,0.0,2.38424492,84555.2734375,80.13685608,61.95222092,23.96881485,970.67382812,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.13685608,False,61.95222092,False,23.96881485,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:28:00+05:30,0.0,2.52729964,84555.3671875,79.54556274,62.23594666,23.99027252,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.54556274,False,62.23594666,False,23.99027252,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:29:00+05:30,0.0,2.76572418,84555.453125,79.58132935,62.30270386,23.96166229,974.01177979,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.58132935,False,62.30270386,False,23.96166229,False,974.01177979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:30:00+05:30,0.0,2.52729964,84555.53125,80.04148865,61.8687706,23.96881485,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.04148865,False,61.8687706,False,23.96881485,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:31:00+05:30,0.0,2.40808725,84555.6171875,80.74245453,61.48490524,23.94020462,972.67651367,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.74245453,False,61.48490524,False,23.94020462,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:32:00+05:30,0.0,2.50345731,84555.7109375,79.90319824,62.06904602,23.91874504,972.00897217,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.90319824,False,62.06904602,False,23.91874504,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:33:00+05:30,0.0,2.33656001,84555.7890625,79.9318161,62.01897812,23.9258976,971.00762939,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.9318161,False,62.01897812,False,23.9258976,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:34:00+05:30,0.0,2.64651179,84555.875,80.22984314,61.8854599,23.91874504,970.00622559,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22984314,False,61.8854599,False,23.91874504,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:35:00+05:30,0.0,2.50345731,84555.9609375,80.47064972,61.66849518,23.90443993,970.34002686,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.47064972,False,61.66849518,False,23.90443993,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:36:00+05:30,0.0,2.31271744,84556.0390625,80.07009888,61.8854599,23.8758297,973.01031494,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.07009888,False,61.8854599,False,23.8758297,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:37:00+05:30,0.0,2.59882712,84556.1328125,79.87458801,61.98559952,23.86152458,973.34411621,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.87458801,False,61.98559952,False,23.86152458,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:38:00+05:30,0.0,2.2888751,84556.21875,81.143013,61.31801224,23.89013481,971.34136963,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.143013,False,61.31801224,False,23.89013481,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:39:00+05:30,0.0,2.50345731,84556.3046875,80.48257446,61.60173798,23.90443993,975.01312256,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.48257446,False,61.60173798,False,23.90443993,False,975.01312256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:40:00+05:30,0.0,2.6941967,84556.390625,80.39434814,61.63511658,23.83291054,975.34692383,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.39434814,False,61.63511658,False,23.83291054,False,975.34692383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:41:00+05:30,0.0,2.74188161,84556.484375,80.89028168,61.40145874,23.8400631,977.01586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.89028168,False,61.40145874,False,23.8400631,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:42:00+05:30,0.0,2.62266922,84556.5625,80.7138443,61.40145874,23.83291054,976.68206787,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.7138443,False,61.40145874,False,23.83291054,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:43:00+05:30,0.0,2.62266922,84556.65625,80.73052979,61.50159454,23.81145287,976.68206787,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.73052979,False,61.50159454,False,23.81145287,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:44:00+05:30,0.0,2.81340909,84556.75,80.88789368,61.33470154,23.79714775,977.34960938,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.88789368,False,61.33470154,False,23.79714775,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:45:00+05:30,0.0,2.43192983,84556.921875,81.05955505,61.18449402,23.78999519,978.35107422,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.05955505,False,61.18449402,False,23.78999519,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:46:00+05:30,0.0,2.4557724,84557.0078125,80.73530579,61.38476944,23.76853752,977.01586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.73530579,False,61.38476944,False,23.76853752,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:47:00+05:30,0.0,2.52729964,84557.0859375,80.56601715,61.56835938,23.76138496,978.68487549,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.56601715,False,61.56835938,False,23.76138496,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:48:00+05:30,0.0,2.52729964,84557.171875,80.36812592,61.51828384,23.76853752,979.35247803,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.36812592,False,61.51828384,False,23.76853752,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:49:00+05:30,0.0,2.78956652,84557.265625,80.22984314,61.63511658,23.73277283,977.01586914,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22984314,False,61.63511658,False,23.73277283,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:50:00+05:30,0.0,2.71803904,84557.34375,80.22984314,61.7686348,23.72562027,982.02276611,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.22984314,False,61.7686348,False,23.72562027,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:51:00+05:30,0.0,2.4557724,84557.4375,80.2179184,61.46821594,23.69701004,982.69042969,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.2179184,False,61.46821594,False,23.69701004,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:52:00+05:30,0.0,2.55114222,84557.5234375,81.21930695,60.98421478,23.68985748,984.69311523,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.21930695,False,60.98421478,False,23.68985748,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:53:00+05:30,0.0,2.57498455,84557.609375,81.14778137,61.01759338,23.7041626,981.68896484,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.14778137,False,61.01759338,False,23.7041626,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:54:00+05:30,0.0,2.55114222,84557.703125,80.63754272,61.21787262,23.69701004,981.35516357,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63754272,False,61.21787262,False,23.69701004,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:55:00+05:30,0.0,2.6941967,84557.7890625,80.65423584,61.18449402,23.67555237,980.68762207,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.65423584,False,61.18449402,False,23.67555237,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:56:00+05:30,0.0,2.50345731,84557.875,80.96657562,61.01759338,23.66124535,979.68621826,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.96657562,False,61.01759338,False,23.66124535,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:57:00+05:30,0.0,2.76572418,84557.96875,80.98326111,60.96752548,23.65409279,978.68487549,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98326111,False,60.96752548,False,23.65409279,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:58:00+05:30,0.0,2.52729964,84558.0546875,81.14539337,60.91745758,23.63978767,983.69177246,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.14539337,False,60.91745758,False,23.63978767,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 00:59:00+05:30,0.0,2.57498455,84558.140625,81.15254974,60.83400726,23.61833,982.69042969,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.15254974,False,60.83400726,False,23.61833,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:00:00+05:30,0.0,2.47961473,84558.234375,81.48633575,60.73387146,23.61833,982.35662842,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.48633575,False,60.73387146,False,23.61833,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:01:00+05:30,0.0,2.55114222,84558.328125,80.99279785,60.88407516,23.62548256,983.69177246,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.99279785,False,60.88407516,False,23.62548256,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:02:00+05:30,0.0,2.50345731,84558.40625,80.6423111,61.05097198,23.59687233,984.359375,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.6423111,False,61.05097198,False,23.59687233,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:03:00+05:30,0.0,2.50345731,84558.5,81.23361206,60.78393936,23.58256721,982.69042969,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.23361206,False,60.78393936,False,23.58256721,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:04:00+05:30,0.0,2.71803904,84558.5859375,81.22884369,60.76725006,23.57541466,985.36071777,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.22884369,False,60.76725006,False,23.57541466,False,985.36071777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:05:00+05:30,0.0,2.36040235,84558.671875,81.80344391,60.46683121,23.58256721,984.359375,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.80344391,False,60.46683121,False,23.58256721,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:06:00+05:30,0.0,2.4557724,84558.7578125,80.98802948,60.93414688,23.56110764,984.359375,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98802948,False,60.93414688,False,23.56110764,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:07:00+05:30,0.0,2.52729964,84558.8515625,80.47303772,61.06766129,23.54680252,985.0269165,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.47303772,False,61.06766129,False,23.54680252,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:08:00+05:30,0.0,2.47961473,84558.9375,81.04286957,60.86738586,23.49673462,985.0269165,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.04286957,False,60.86738586,False,23.49673462,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:09:00+05:30,0.0,2.64651179,84559.0234375,81.0690918,60.70049286,23.54680252,986.36206055,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.0690918,False,60.70049286,False,23.54680252,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:10:00+05:30,0.0,2.64651179,84559.1171875,80.79967499,60.86738586,23.51819229,983.35797119,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.79967499,False,60.86738586,False,23.51819229,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:11:00+05:30,0.0,2.33656001,84559.203125,80.89981842,60.86738586,23.4824276,984.359375,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.89981842,False,60.86738586,False,23.4824276,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:12:00+05:30,0.0,2.57498455,84559.2890625,81.38143158,60.45014191,23.49673462,984.02557373,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.38143158,False,60.45014191,False,23.49673462,False,984.02557373,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:13:00+05:30,0.0,2.31271744,84559.3828125,80.63039398,61.03428268,23.49673462,983.69177246,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.63039398,False,61.03428268,False,23.49673462,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:14:00+05:30,0.0,2.50345731,84559.484375,81.05240631,60.76725006,23.46812248,983.69177246,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.05240631,False,60.76725006,False,23.46812248,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:15:00+05:30,0.0,2.78956652,84559.5703125,80.98802948,60.81731796,23.48958206,986.02825928,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98802948,False,60.81731796,False,23.48958206,False,986.02825928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:16:00+05:30,0.0,2.64651179,84559.6640625,81.47918701,60.43345261,23.46096992,986.36206055,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.47918701,False,60.43345261,False,23.46096992,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:17:00+05:30,0.0,2.40808725,84559.7578125,81.06432343,60.65042114,23.46812248,984.02557373,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06432343,False,60.65042114,False,23.46812248,False,984.02557373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:18:00+05:30,0.0,2.47961473,84559.84375,80.98088074,60.66711044,23.44666481,984.69311523,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98088074,False,60.66711044,False,23.44666481,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:19:00+05:30,0.0,2.71803904,84559.9453125,81.22645569,60.58366394,23.44666481,986.02825928,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.22645569,False,60.58366394,False,23.44666481,False,986.02825928,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:20:00+05:30,0.0,2.81340909,84560.0390625,81.88212585,60.16641998,23.43951225,985.69451904,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.88212585,False,60.16641998,False,23.43951225,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:21:00+05:30,0.0,2.59882712,84560.125,81.06194305,60.51690674,23.41090202,987.36352539,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06194305,False,60.51690674,False,23.41090202,False,987.36352539,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:22:00+05:30,0.0,2.62266922,84560.2265625,81.0714798,60.51690674,23.40374947,986.69598389,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.0714798,False,60.51690674,False,23.40374947,False,986.69598389,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:23:00+05:30,0.0,2.78956652,84560.3203125,81.65323639,60.23317719,23.39659691,987.02972412,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.65323639,False,60.23317719,False,23.39659691,False,987.02972412,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:24:00+05:30,0.0,2.4557724,84560.40625,82.0561676,59.98283386,23.39659691,987.02972412,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.0561676,False,59.98283386,False,23.39659691,False,987.02972412,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:25:00+05:30,0.0,2.57498455,84560.5,82.022789,60.04959106,23.36798477,989.0324707,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.022789,False,60.04959106,False,23.36798477,False,989.0324707,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:26:00+05:30,0.0,2.67035413,84560.6015625,81.33374786,60.50021744,23.38228989,990.36761475,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.33374786,False,60.50021744,False,23.38228989,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:27:00+05:30,0.0,2.52729964,84560.6875,82.04901886,60.01621246,23.36798477,988.36486816,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.04901886,False,60.01621246,False,23.36798477,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:28:00+05:30,0.0,2.55114222,84560.78125,81.88450623,60.08297348,23.3465271,986.36206055,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.88450623,False,60.08297348,False,23.3465271,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:29:00+05:30,0.0,2.57498455,84560.875,82.05139923,59.99952316,23.32506943,987.69732666,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.05139923,False,59.99952316,False,23.32506943,False,987.69732666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:30:00+05:30,0.0,2.64651179,84560.9609375,81.97510529,59.99952316,23.31791687,988.36486816,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.97510529,False,59.99952316,False,23.31791687,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:31:00+05:30,0.0,2.861094,84561.0625,81.97749329,59.88269806,23.31791687,989.36627197,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.97749329,False,59.88269806,False,23.31791687,False,989.36627197,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:32:00+05:30,0.0,2.33656001,84561.15625,81.73191833,60.18310928,23.31076431,991.36907959,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.73191833,False,60.18310928,False,23.31076431,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:33:00+05:30,0.0,2.4557724,84561.2421875,81.31705475,60.16641998,23.32506943,995.04083252,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.31705475,False,60.16641998,False,23.32506943,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:34:00+05:30,0.0,2.4557724,84561.3359375,80.48495483,60.75056076,23.29645538,991.36907959,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.48495483,False,60.75056076,False,23.29645538,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:35:00+05:30,0.0,2.78956652,84561.4375,80.40627289,60.85069656,23.25354004,992.03662109,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40627289,False,60.85069656,False,23.25354004,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:36:00+05:30,0.0,2.71803904,84561.5234375,80.40388489,60.76725006,23.26784515,990.70147705,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40388489,False,60.76725006,False,23.26784515,False,990.70147705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:37:00+05:30,0.0,2.57498455,84561.6171875,81.28367615,60.3500061,23.23923492,990.36761475,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.28367615,False,60.3500061,False,23.23923492,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:38:00+05:30,0.0,2.64651179,84561.7109375,81.46965027,60.18310928,23.2606926,993.0380249,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.46965027,False,60.18310928,False,23.2606926,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:39:00+05:30,0.0,2.78956652,84561.8046875,81.31467438,60.13304138,23.23208237,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.31467438,False,60.13304138,False,23.23208237,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:40:00+05:30,0.0,2.76572418,84561.8984375,81.22645569,60.3666954,23.22492981,992.70422363,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.22645569,False,60.3666954,False,23.22492981,False,992.70422363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:41:00+05:30,0.0,2.57498455,84561.9921875,81.22168732,60.2665596,23.22492981,992.37042236,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.22168732,False,60.2665596,False,23.22492981,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:42:00+05:30,0.0,2.71803904,84562.078125,80.99279785,60.40007401,23.20347023,994.37316895,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.99279785,False,60.40007401,False,23.20347023,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:43:00+05:30,0.0,2.59882712,84562.1796875,80.71861267,60.51690674,23.20347023,996.37597656,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.71861267,False,60.51690674,False,23.20347023,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:44:00+05:30,0.0,2.81340909,84562.2734375,81.65085602,60.03290176,23.18916512,996.04217529,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.65085602,False,60.03290176,False,23.18916512,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:45:00+05:30,0.0,2.67035413,84562.359375,80.8139801,60.41676331,23.16055489,997.71112061,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.8139801,False,60.41676331,False,23.16055489,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:46:00+05:30,0.0,2.62266922,84562.453125,80.89743042,60.45014191,23.17486,999.04626465,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.89743042,False,60.45014191,False,23.17486,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:47:00+05:30,0.0,2.55114222,84562.5546875,80.99518585,60.43345261,23.14624977,1000.715271,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.99518585,False,60.43345261,False,23.14624977,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:48:00+05:30,0.0,2.59882712,84562.640625,80.80921173,60.50021744,23.17486,1005.05462646,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.80921173,False,60.50021744,False,23.17486,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:49:00+05:30,0.0,2.59882712,84562.734375,80.24414825,60.73387146,23.14624977,1000.38146973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.24414825,False,60.73387146,False,23.14624977,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:50:00+05:30,0.0,2.62266922,84562.828125,80.98326111,60.2665596,23.1247921,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98326111,False,60.2665596,False,23.1247921,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:51:00+05:30,0.0,2.67035413,84562.90625,80.6423111,60.41676331,23.13194466,996.37597656,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.6423111,False,60.41676331,False,23.13194466,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:52:00+05:30,0.0,2.64651179,84563.0,80.14162445,60.80062866,23.11763763,997.37731934,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.14162445,False,60.80062866,False,23.11763763,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:53:00+05:30,0.0,2.861094,84563.0859375,80.56601715,60.51690674,23.10333252,996.04217529,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.56601715,False,60.51690674,False,23.10333252,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:54:00+05:30,0.0,2.52729964,84563.171875,80.16069794,60.65042114,23.11048508,996.37597656,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.16069794,False,60.65042114,False,23.11048508,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:55:00+05:30,0.0,2.861094,84563.2578125,80.55886841,60.40007401,23.08187485,995.37463379,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.55886841,False,60.40007401,False,23.08187485,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:56:00+05:30,0.0,2.52729964,84563.3515625,80.66854858,60.3833847,23.06041718,996.37597656,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.66854858,False,60.3833847,False,23.06041718,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
