Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 01:57:00+05:30,0.0,2.4557724,84563.4296875,79.81497955,60.88407516,23.06041718,998.37866211,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.81497955,False,60.88407516,False,23.06041718,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:58:00+05:30,0.0,2.81340909,84563.515625,81.31705475,59.89938736,23.06756973,994.37316895,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.31705475,False,59.89938736,False,23.06756973,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 01:59:00+05:30,0.0,2.74188161,84563.609375,80.23937988,60.55028534,23.03180504,995.04083252,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.23937988,False,60.55028534,False,23.03180504,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:00:00+05:30,0.0,2.50345731,84563.6875,80.50164795,60.53359604,23.01749992,999.38012695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.50164795,False,60.53359604,False,23.01749992,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:01:00+05:30,0.0,2.59882712,84563.7734375,80.49449158,60.43345261,23.01034737,1001.38287354,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.49449158,False,60.43345261,False,23.01034737,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:02:00+05:30,0.0,2.57498455,84563.8671875,81.41481018,59.84931946,23.01034737,1003.05175781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.41481018,False,59.84931946,False,23.01034737,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:03:00+05:30,0.0,2.57498455,84563.9453125,81.64846802,59.64904022,23.00319481,1002.71801758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.64846802,False,59.64904022,False,23.00319481,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:04:00+05:30,0.0,2.52729964,84564.0390625,80.80444336,60.14973068,23.00319481,1002.38421631,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.80444336,False,60.14973068,False,23.00319481,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:05:00+05:30,0.0,2.50345731,84564.125,81.32421112,59.78255463,22.99604225,1000.38146973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.32421112,False,59.78255463,False,22.99604225,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:06:00+05:30,0.0,2.40808725,84564.2109375,81.4958725,59.81593323,22.98173714,1000.715271,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4958725,False,59.81593323,False,22.98173714,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:07:00+05:30,0.0,2.33656001,84564.296875,81.47441864,59.71579742,22.98173714,999.71392822,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.47441864,False,59.71579742,False,22.98173714,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:08:00+05:30,0.0,2.81340909,84564.390625,81.65085602,59.5655899,22.96743202,1000.38146973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.65085602,False,59.5655899,False,22.96743202,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:09:00+05:30,0.0,2.74188161,84564.46875,80.57794189,60.08297348,22.94597435,999.04626465,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.57794189,False,60.08297348,False,22.94597435,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:10:00+05:30,0.0,2.74188161,84564.5625,80.07009888,60.46683121,22.93166733,1001.38287354,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.07009888,False,60.46683121,False,22.93166733,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:11:00+05:30,0.0,2.76572418,84564.6484375,80.8139801,60.06628418,22.94597435,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.8139801,False,60.06628418,False,22.94597435,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:12:00+05:30,0.0,2.62266922,84564.7265625,80.39434814,60.09966278,22.91736221,999.38012695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.39434814,False,60.09966278,False,22.91736221,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:13:00+05:30,0.0,2.40808725,84564.8203125,81.14778137,59.78255463,22.9030571,1003.38568115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.14778137,False,59.78255463,False,22.9030571,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:14:00+05:30,0.0,2.52729964,84564.90625,80.48495483,60.18310928,22.9030571,998.37866211,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.48495483,False,60.18310928,False,22.9030571,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:15:00+05:30,0.0,2.62266922,84564.9921875,81.15016174,59.83262253,22.88875198,1001.38287354,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.15016174,False,59.83262253,False,22.88875198,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:16:00+05:30,0.0,2.74188161,84565.078125,81.65800476,59.4988327,22.88159943,1000.38146973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.65800476,False,59.4988327,False,22.88159943,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:17:00+05:30,0.0,2.861094,84565.171875,81.22884369,59.68241882,22.86729431,1000.04772949,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.22884369,False,59.68241882,False,22.86729431,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:18:00+05:30,0.0,2.59882712,84565.2578125,80.95941925,59.88269806,22.8529892,1000.04772949,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.95941925,False,59.88269806,False,22.8529892,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:19:00+05:30,0.0,2.4557724,84565.34375,81.99656677,59.36531448,22.86014175,1000.715271,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.99656677,False,59.36531448,False,22.86014175,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:20:00+05:30,0.0,2.861094,84565.4375,81.90119934,59.28186798,22.82437515,997.71112061,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.90119934,False,59.28186798,False,22.82437515,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:21:00+05:30,0.0,2.6941967,84565.515625,81.33374786,59.5322113,22.8172226,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.33374786,False,59.5322113,False,22.8172226,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:22:00+05:30,0.0,2.64651179,84565.609375,81.90596771,59.28186798,22.79576492,1000.38146973,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.90596771,False,59.28186798,False,22.79576492,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:23:00+05:30,0.0,2.861094,84565.6953125,81.73668671,59.4320755,22.81007004,1001.04907227,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.73668671,False,59.4320755,False,22.81007004,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:24:00+05:30,0.0,2.6941967,84565.7890625,81.90119934,59.24848938,22.78861237,999.04626465,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.90119934,False,59.24848938,False,22.78861237,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:25:00+05:30,0.0,2.52729964,84565.8671875,82.07047272,59.16503525,22.78861237,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.07047272,False,59.16503525,False,22.78861237,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:26:00+05:30,0.0,2.50345731,84565.9609375,81.5626297,59.4320755,22.78145981,1000.04772949,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5626297,False,59.4320755,False,22.78145981,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:27:00+05:30,0.0,2.57498455,84566.046875,80.91412354,59.86600876,22.76000023,999.71392822,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.91412354,False,59.86600876,False,22.76000023,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:28:00+05:30,0.0,2.81340909,84566.1328125,80.91889191,59.81593323,22.76000023,999.71392822,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.91889191,False,59.81593323,False,22.76000023,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:29:00+05:30,0.0,2.4557724,84566.2265625,80.06771088,60.2832489,22.75284767,999.04626465,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.06771088,False,60.2832489,False,22.75284767,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:30:00+05:30,0.0,2.55114222,84566.3203125,81.32182312,59.5322113,22.74569511,1000.04772949,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.32182312,False,59.5322113,False,22.74569511,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:31:00+05:30,0.0,2.55114222,84566.40625,81.06432343,59.68241882,22.73139,998.71246338,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06432343,False,59.68241882,False,22.73139,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:32:00+05:30,0.0,2.861094,84566.4921875,80.73768616,59.93276596,22.71708488,999.71392822,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.73768616,False,59.93276596,False,22.71708488,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:33:00+05:30,0.0,2.861094,84566.5859375,80.56840515,59.96614456,22.70993233,1001.71661377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.56840515,False,59.96614456,False,22.70993233,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:34:00+05:30,0.0,2.33656001,84566.671875,79.9985733,60.2999382,22.70277977,1002.38421631,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.9985733,False,60.2999382,False,22.70277977,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:35:00+05:30,0.0,2.55114222,84566.765625,80.40150452,60.04959106,22.70277977,1001.04907227,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40150452,False,60.04959106,False,22.70277977,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:36:00+05:30,0.0,2.43192983,84566.859375,81.16208649,59.5655899,22.6813221,1003.38568115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.16208649,False,59.5655899,False,22.6813221,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:37:00+05:30,0.0,2.47961473,84566.9453125,81.07386017,59.61565781,22.65986252,1003.71948242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.07386017,False,59.61565781,False,22.65986252,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:38:00+05:30,0.0,2.59882712,84567.03125,80.91889191,59.69910812,22.66701508,1003.05175781,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.91889191,False,59.69910812,False,22.66701508,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:39:00+05:30,0.0,2.52729964,84567.125,80.74245453,59.79924393,22.6455574,1004.38702393,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.74245453,False,59.79924393,False,22.6455574,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:40:00+05:30,0.0,2.76572418,84567.2109375,80.58509064,59.93276596,22.65986252,1002.71801758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58509064,False,59.93276596,False,22.65986252,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:41:00+05:30,0.0,2.81340909,84567.296875,80.74245453,59.74917603,22.63125229,1001.71661377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.74245453,False,59.74917603,False,22.63125229,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:42:00+05:30,0.0,2.52729964,84567.390625,81.16446686,59.4320755,22.60979462,1003.71948242,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.16446686,False,59.4320755,False,22.60979462,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:43:00+05:30,0.0,2.74188161,84567.4765625,81.33135986,59.39869308,22.58118439,1001.71661377,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.33135986,False,59.39869308,False,22.58118439,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:44:00+05:30,0.0,2.64651179,84567.5703125,81.72953033,59.18172455,22.60979462,1002.71801758,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.72953033,False,59.18172455,False,22.60979462,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:45:00+05:30,0.0,2.50345731,84567.6640625,81.0047226,59.5322113,22.58118439,1004.05322266,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.0047226,False,59.5322113,False,22.58118439,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:46:00+05:30,0.0,2.38424492,84567.75,80.58032227,59.78255463,22.5954895,999.38012695,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58032227,False,59.78255463,False,22.5954895,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:47:00+05:30,0.0,2.78956652,84567.8359375,81.15254974,59.39869308,22.55972481,1003.38568115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.15254974,False,59.39869308,False,22.55972481,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:48:00+05:30,0.0,2.83725142,84567.9296875,81.67230988,59.11496735,22.55972481,1002.38421631,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67230988,False,59.11496735,False,22.55972481,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:49:00+05:30,0.0,2.81340909,84568.015625,80.65901184,59.69910812,22.55257225,1003.38568115,0.0,1769.33886719,0.0,True,865,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.65901184,False,59.69910812,False,22.55257225,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:50:00+05:30,0.0019074,2.64651179,84568.109375,80.40150452,59.84931946,22.53826714,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.40150452,False,59.84931946,False,22.53826714,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:51:00+05:30,0.0,2.67035413,84568.203125,81.00233459,59.4487648,22.51680946,1004.38702393,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.00233459,False,59.4487648,False,22.51680946,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:52:00+05:30,0.0,2.64651179,84568.2890625,81.06194305,59.4487648,22.50965691,1002.71801758,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06194305,False,59.4487648,False,22.50965691,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:53:00+05:30,0.0,2.33656001,84568.3828125,81.17162323,59.39869308,22.50250435,1004.38702393,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.17162323,False,59.39869308,False,22.50250435,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:54:00+05:30,0.0009537,2.64651179,84568.4765625,81.81298065,59.08158875,22.48819733,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.81298065,False,59.08158875,False,22.48819733,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:55:00+05:30,0.0,2.76572418,84568.5625,81.08816528,59.39869308,22.48104477,1004.7208252,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.08816528,False,59.39869308,False,22.48104477,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:56:00+05:30,0.0009537,2.71803904,84568.65625,79.66000366,60.14973068,22.48819733,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,79.66000366,False,60.14973068,False,22.48819733,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:57:00+05:30,0.0009537,2.62266922,84568.75,81.4958725,59.14834595,22.48819733,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4958725,False,59.14834595,False,22.48819733,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:58:00+05:30,0.0009537,2.67035413,84568.8359375,81.33612823,59.18172455,22.45243454,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.33612823,False,59.18172455,False,22.45243454,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 02:59:00+05:30,0.0019074,2.74188161,84568.9296875,81.42434692,59.21511078,22.44528198,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.42434692,False,59.21511078,False,22.44528198,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:00:00+05:30,0.0019074,2.57498455,84569.109375,81.41481018,59.23180008,22.43812943,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.41481018,False,59.23180008,False,22.43812943,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:01:00+05:30,0.0019074,2.62266922,84569.203125,81.59362793,59.13165665,22.4095192,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.59362793,False,59.13165665,False,22.4095192,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:02:00+05:30,0.00286109,2.40808725,84569.296875,81.40050507,59.18172455,22.42382431,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.40050507,False,59.18172455,False,22.42382431,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:03:00+05:30,0.00286109,2.59882712,84569.3828125,81.90834808,58.83124542,22.41667175,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.90834808,False,58.83124542,False,22.41667175,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:04:00+05:30,0.00286109,2.71803904,84569.484375,81.58647156,59.01483154,22.41667175,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58647156,False,59.01483154,False,22.41667175,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:05:00+05:30,0.00286109,2.71803904,84569.578125,81.25268555,59.21511078,22.40236664,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25268555,False,59.21511078,False,22.40236664,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:06:00+05:30,0.00286109,2.62266922,84569.6640625,81.50540924,59.09827805,22.39521217,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.50540924,False,59.09827805,False,22.39521217,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:07:00+05:30,0.00286109,2.74188161,84569.7578125,81.91550446,58.73110199,22.36660194,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.91550446,False,58.73110199,False,22.36660194,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:08:00+05:30,0.00286109,2.50345731,84569.859375,81.5960083,58.99813843,22.35944939,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5960083,False,58.99813843,False,22.35944939,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:09:00+05:30,0.0019074,2.59882712,84569.9453125,81.06671143,59.24848938,22.33799171,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06671143,False,59.24848938,False,22.33799171,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:10:00+05:30,0.0019074,2.64651179,84570.0390625,81.47679901,59.01483154,22.34514427,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.47679901,False,59.01483154,False,22.34514427,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:11:00+05:30,0.0009537,2.74188161,84570.1328125,81.17877197,59.18172455,22.3236866,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.17877197,False,59.18172455,False,22.3236866,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:12:00+05:30,0.0019074,2.50345731,84570.21875,80.74960327,59.36531448,22.22354698,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.74960327,False,59.36531448,False,22.22354698,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:13:00+05:30,0.0019074,2.6941967,84570.3203125,81.06432343,59.14834595,22.3236866,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.06432343,False,59.14834595,False,22.3236866,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:14:00+05:30,0.00286109,2.4557724,84570.4140625,81.4958725,58.93138123,22.29507256,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4958725,False,58.93138123,False,22.29507256,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:15:00+05:30,0.0019074,2.861094,84570.5,80.99518585,59.14834595,22.25930977,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.99518585,False,59.14834595,False,22.25930977,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:16:00+05:30,0.0019074,2.861094,84570.59375,80.92604065,59.14834595,22.29507256,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.92604065,False,59.14834595,False,22.29507256,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:17:00+05:30,0.00286109,2.59882712,84570.6953125,80.98802948,59.11496735,22.28792,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.98802948,False,59.11496735,False,22.28792,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:18:00+05:30,0.00476849,2.59882712,84570.78125,81.47918701,58.91469193,22.23069954,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.47918701,False,58.91469193,False,22.23069954,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:19:00+05:30,0.00286109,2.81340909,84570.875,81.07862854,59.13165665,22.24500465,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.07862854,False,59.13165665,False,22.24500465,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:20:00+05:30,0.00381479,2.74188161,84570.96875,80.66854858,59.31524658,22.26646233,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.66854858,False,59.31524658,False,22.26646233,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:21:00+05:30,0.0019074,2.78956652,84571.0546875,81.5626297,58.83124542,22.20923996,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5626297,False,58.83124542,False,22.20923996,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:22:00+05:30,0.00286109,2.4557724,84571.15625,81.39573669,58.76448059,22.26646233,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.39573669,False,58.76448059,False,22.26646233,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:23:00+05:30,0.00476849,2.59882712,84571.25,80.58985901,59.29855728,22.25930977,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.58985901,False,59.29855728,False,22.25930977,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:24:00+05:30,0.00381479,2.52729964,84571.3359375,80.7472229,59.16503525,22.22354698,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.7472229,False,59.16503525,False,22.22354698,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:25:00+05:30,0.00381479,2.81340909,84571.4375,81.49349213,58.76448059,22.21639252,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.49349213,False,58.76448059,False,22.21639252,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:26:00+05:30,0.0019074,2.81340909,84571.53125,81.43865204,58.76448059,22.21639252,1007.72497559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.43865204,False,58.76448059,False,22.21639252,False,1007.72497559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:27:00+05:30,0.0019074,2.78956652,84571.6171875,81.4291153,58.81455612,22.18062973,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4291153,False,58.81455612,False,22.18062973,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:28:00+05:30,0.00286109,2.67035413,84571.7109375,80.84259033,59.06489944,22.19493484,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.84259033,False,59.06489944,False,22.19493484,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:29:00+05:30,0.00381479,2.6941967,84571.8125,81.57693481,58.53082657,22.18062973,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.57693481,False,58.53082657,False,22.18062973,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:30:00+05:30,0.00286109,2.50345731,84571.8984375,81.33374786,58.63096619,22.18062973,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.33374786,False,58.63096619,False,22.18062973,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:31:00+05:30,0.00286109,2.64651179,84571.9921875,81.65323639,58.61427689,22.18062973,1010.72906494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.65323639,False,58.61427689,False,22.18062973,False,1010.72906494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:32:00+05:30,0.00286109,2.36040235,84572.0859375,82.42334747,58.11358261,22.15917206,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42334747,False,58.11358261,False,22.15917206,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:33:00+05:30,0.00381479,2.861094,84572.171875,82.40904236,58.09689331,22.13056183,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.40904236,False,58.09689331,False,22.13056183,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:34:00+05:30,0.00572219,2.83725142,84572.2734375,81.40050507,58.58089828,22.13771439,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.40050507,False,58.58089828,False,22.13771439,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:35:00+05:30,0.00286109,2.47961473,84572.3671875,81.81298065,58.38062286,22.11625481,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.81298065,False,58.38062286,False,22.11625481,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:36:00+05:30,0.00286109,2.52729964,84572.453125,81.15731812,58.64765549,22.12340736,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.15731812,False,58.64765549,False,22.12340736,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:37:00+05:30,0.00381479,2.4557724,84572.546875,81.58170319,58.53082657,22.08049202,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58170319,False,58.53082657,False,22.08049202,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:38:00+05:30,0.00381479,2.67035413,84572.6484375,81.58885956,58.51413727,22.07333946,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58885956,False,58.51413727,False,22.07333946,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:39:00+05:30,0.00286109,2.38424492,84572.7421875,81.1763916,58.56420517,22.08049202,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.1763916,False,58.56420517,False,22.08049202,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:40:00+05:30,0.00381479,2.71803904,84572.828125,81.07862854,58.74779129,22.13771439,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.07862854,False,58.74779129,False,22.13771439,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:41:00+05:30,0.00286109,2.52729964,84572.921875,81.74622345,58.19703674,22.0661869,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.74622345,False,58.19703674,False,22.0661869,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:42:00+05:30,0.0019074,2.67035413,84573.0078125,82.07524109,58.19703674,22.03042221,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.07524109,False,58.19703674,False,22.03042221,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:43:00+05:30,0.00476849,2.861094,84573.09375,80.90696716,58.68103409,22.0661869,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.90696716,False,58.68103409,False,22.0661869,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:44:00+05:30,0.00286109,2.62266922,84573.1796875,81.25506592,58.58089828,22.03757477,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25506592,False,58.58089828,False,22.03757477,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:45:00+05:30,0.00286109,2.88493633,84573.2734375,80.90458679,58.74779129,22.03042221,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.90458679,False,58.74779129,False,22.03042221,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:46:00+05:30,0.00286109,2.81340909,84573.359375,81.25506592,58.44738007,22.02326965,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25506592,False,58.44738007,False,22.02326965,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:47:00+05:30,0.00476849,2.57498455,84573.4453125,81.34328461,58.39731216,22.03042221,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.34328461,False,58.39731216,False,22.03042221,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:48:00+05:30,0.00286109,2.861094,84573.5390625,80.90935516,58.54751587,22.00896454,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.90935516,False,58.54751587,False,22.00896454,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:49:00+05:30,0.00476849,2.62266922,84573.625,81.00949097,58.53082657,22.00896454,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.00949097,False,58.53082657,False,22.00896454,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:50:00+05:30,0.00286109,2.64651179,84573.7109375,80.49925995,58.91469193,21.99465942,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.49925995,False,58.91469193,False,21.99465942,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:51:00+05:30,0.00381479,2.67035413,84573.8046875,80.66854858,58.78116989,21.98035431,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,80.66854858,False,58.78116989,False,21.98035431,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
