Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 03:52:00+05:30,0.00286109,2.74188161,84573.890625,81.4982605,58.36392975,21.95889664,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.4982605,False,58.36392975,False,21.95889664,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:53:00+05:30,0.00381479,2.861094,84573.9765625,81.18115997,58.44738007,21.95174408,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.18115997,False,58.44738007,False,21.95174408,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:54:00+05:30,0.00286109,2.4557724,84574.0703125,81.66516113,58.21372604,21.94458961,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.66516113,False,58.21372604,False,21.94458961,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:55:00+05:30,0.00381479,2.52729964,84574.15625,81.09055328,58.44738007,21.95889664,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.09055328,False,58.44738007,False,21.95889664,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:56:00+05:30,0.00381479,2.83725142,84574.2421875,81.34328461,58.28048325,21.91597939,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.34328461,False,58.28048325,False,21.91597939,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:57:00+05:30,0.0019074,2.83725142,84574.3359375,81.91311646,58.04682541,21.90882683,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.91311646,False,58.04682541,False,21.90882683,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:58:00+05:30,0.0019074,2.6941967,84574.421875,82.74521637,57.62958527,21.90882683,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.74521637,False,57.62958527,False,21.90882683,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 03:59:00+05:30,0.00286109,2.67035413,84574.515625,81.25268555,58.19703674,21.89452171,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25268555,False,58.19703674,False,21.89452171,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:00:00+05:30,0.00381479,2.62266922,84574.609375,81.25506592,58.31386185,21.90167427,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25506592,False,58.31386185,False,21.90167427,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:01:00+05:30,0.00476849,2.57498455,84574.6875,82.14677429,57.77979279,21.89452171,996.37597656,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.14677429,False,57.77979279,False,21.89452171,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:02:00+05:30,0.00476849,2.43192983,84574.78125,81.67469788,58.16365814,21.8802166,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.67469788,False,58.16365814,False,21.8802166,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:03:00+05:30,0.0009537,2.81340909,84574.875,81.74860382,57.98006821,21.87306404,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.74860382,False,57.98006821,False,21.87306404,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:04:00+05:30,0.00476849,2.64651179,84574.9609375,81.42434692,58.11358261,21.85875702,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.42434692,False,58.11358261,False,21.85875702,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:05:00+05:30,0.00381479,2.83725142,84575.046875,81.08578491,58.28048325,21.83729935,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.08578491,False,58.28048325,False,21.83729935,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:06:00+05:30,0.00286109,2.81340909,84575.140625,81.25983429,58.26379395,21.80153656,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.25983429,False,58.26379395,False,21.80153656,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:07:00+05:30,0.00476849,2.55114222,84575.2265625,81.58647156,58.14696121,21.82299423,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.58647156,False,58.14696121,False,21.82299423,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:08:00+05:30,0.00476849,2.57498455,84575.3125,82.10385895,57.87992859,21.82299423,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.10385895,False,57.87992859,False,21.82299423,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:09:00+05:30,0.00476849,2.62266922,84575.40625,81.43627167,58.19703674,21.80868912,996.70977783,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.43627167,False,58.19703674,False,21.80868912,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:10:00+05:30,0.00286109,2.78956652,84575.4921875,81.16208649,58.39731216,21.78723145,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.16208649,False,58.39731216,False,21.78723145,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:11:00+05:30,0.00381479,2.55114222,84575.5859375,82.59024811,57.54613876,21.77292633,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.59024811,False,57.54613876,False,21.77292633,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:12:00+05:30,0.0019074,2.57498455,84575.6796875,81.35043335,58.16365814,21.76576996,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.35043335,False,58.16365814,False,21.76576996,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:13:00+05:30,0.00381479,2.81340909,84575.7578125,82.07762909,57.82986069,21.76576996,997.71112061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.07762909,False,57.82986069,False,21.76576996,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:14:00+05:30,0.00286109,2.71803904,84575.8515625,81.5983963,58.09689331,21.74431229,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.5983963,False,58.09689331,False,21.74431229,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:15:00+05:30,0.00381479,2.76572418,84575.9453125,82.2492981,57.64627457,21.73000717,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.2492981,False,57.64627457,False,21.73000717,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:16:00+05:30,0.00476849,2.81340909,84576.03125,82.33512878,57.64627457,21.73000717,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.33512878,False,57.64627457,False,21.73000717,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:17:00+05:30,0.00476849,2.67035413,84576.125,82.66415405,57.47937393,21.72285461,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.66415405,False,57.47937393,False,21.72285461,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:18:00+05:30,0.00476849,2.6941967,84576.21875,81.75337219,57.91330719,21.71570206,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.75337219,False,57.91330719,False,21.71570206,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:19:00+05:30,0.00286109,2.71803904,84576.3046875,82.022789,57.69634247,21.74431229,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.022789,False,57.69634247,False,21.74431229,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:20:00+05:30,0.00476849,2.57498455,84576.3984375,83.17915344,57.17896271,21.69424438,996.37597656,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.17915344,False,57.17896271,False,21.69424438,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:21:00+05:30,0.00476849,2.67035413,84576.4921875,83.01464081,57.27909851,21.67993927,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.01464081,False,57.27909851,False,21.67993927,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:22:00+05:30,0.00381479,2.64651179,84576.578125,82.59978485,57.41261673,21.7085495,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.59978485,False,57.41261673,False,21.7085495,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:23:00+05:30,0.00476849,2.57498455,84576.6796875,83.1696167,57.12889481,21.65847969,997.71112061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.1696167,False,57.12889481,False,21.65847969,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:24:00+05:30,0.00381479,2.59882712,84576.7734375,82.42811584,57.54613876,21.65847969,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.42811584,False,57.54613876,False,21.65847969,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:25:00+05:30,0.00286109,2.861094,84576.859375,81.92027283,57.81317139,21.62986946,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,81.92027283,False,57.81317139,False,21.62986946,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:26:00+05:30,0.00476849,2.83725142,84576.953125,82.52109528,57.46268463,21.62986946,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.52109528,False,57.46268463,False,21.62986946,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:27:00+05:30,0.00381479,2.98030615,84577.046875,82.17061615,57.71303177,21.6227169,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.17061615,False,57.71303177,False,21.6227169,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:28:00+05:30,0.00381479,2.81340909,84577.1328125,82.5187149,57.52944946,21.61556435,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.5187149,False,57.52944946,False,21.61556435,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:29:00+05:30,0.00476849,2.74188161,84577.2265625,82.5187149,57.42930603,21.61556435,996.70977783,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.5187149,False,57.42930603,False,21.61556435,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:30:00+05:30,0.00476849,2.64651179,84577.328125,82.66892242,57.41261673,21.60841179,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.66892242,False,57.41261673,False,21.60841179,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:31:00+05:30,0.00476849,2.59882712,84577.4140625,83.10523987,57.19565201,21.63702202,996.70977783,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.10523987,False,57.19565201,False,21.63702202,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:32:00+05:30,0.00286109,2.59882712,84577.5078125,83.58447266,56.89523315,21.57264709,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.58447266,False,56.89523315,False,21.57264709,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:33:00+05:30,0.00381479,2.861094,84577.6015625,82.75952148,57.26240921,21.57264709,996.04217529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.75952148,False,57.26240921,False,21.57264709,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:34:00+05:30,0.00381479,2.55114222,84577.6875,82.60455322,57.37923813,21.6227169,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.60455322,False,57.37923813,False,21.6227169,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:35:00+05:30,0.00286109,2.55114222,84577.78125,84.17576599,56.51137543,21.55118942,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.17576599,False,56.51137543,False,21.55118942,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:36:00+05:30,0.00381479,2.64651179,84577.8828125,83.66792297,56.74502945,21.54403687,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.66792297,False,56.74502945,False,21.54403687,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:37:00+05:30,0.00476849,2.74188161,84577.96875,83.6631546,56.82847595,21.50827408,995.04083252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.6631546,False,56.82847595,False,21.50827408,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:38:00+05:30,0.00476849,2.74188161,84578.0625,83.67030334,56.76171875,21.49396706,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.67030334,False,56.76171875,False,21.49396706,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:39:00+05:30,0.00476849,2.78956652,84578.15625,83.76567078,56.77840805,21.50827408,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.76567078,False,56.77840805,False,21.50827408,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:40:00+05:30,0.00476849,2.62266922,84578.2421875,83.50817871,56.79509735,21.50112152,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.50817871,False,56.79509735,False,21.50112152,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:41:00+05:30,0.0019074,2.64651179,84578.3359375,82.92165375,57.16227341,21.49396706,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,82.92165375,False,57.16227341,False,21.49396706,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:42:00+05:30,0.00381479,2.6941967,84578.4296875,83.50817871,56.94530869,21.47966194,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.50817871,False,56.94530869,False,21.47966194,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:43:00+05:30,0.00286109,2.74188161,84578.515625,83.41042328,56.84516525,21.46535683,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.41042328,False,56.84516525,False,21.46535683,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:44:00+05:30,0.00476849,2.71803904,84578.609375,84.08039856,56.57813263,21.47966194,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.08039856,False,56.57813263,False,21.47966194,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:45:00+05:30,0.00286109,2.76572418,84578.703125,83.42949677,56.89523315,21.44389915,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.42949677,False,56.89523315,False,21.44389915,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:46:00+05:30,0.00286109,2.81340909,84578.7890625,83.33889771,56.87854385,21.47966194,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.33889771,False,56.87854385,False,21.47966194,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:47:00+05:30,0.00381479,2.81340909,84578.8828125,83.83720398,56.57813263,21.4367466,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.83720398,False,56.57813263,False,21.4367466,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:48:00+05:30,0.00286109,2.81340909,84578.9765625,84.08516693,56.56144333,21.41528893,995.04083252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.08516693,False,56.56144333,False,21.41528893,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:49:00+05:30,0.00286109,3.02799082,84579.0625,83.84674072,56.62820053,21.4009819,994.03936768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.84674072,False,56.62820053,False,21.4009819,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:50:00+05:30,0.00572219,2.64651179,84579.1640625,83.67984009,56.71165085,21.42244148,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.67984009,False,56.71165085,False,21.42244148,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:51:00+05:30,0.00476849,2.59882712,84579.2578125,83.52963257,56.77840805,21.40813446,997.71112061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.52963257,False,56.77840805,False,21.40813446,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:52:00+05:30,0.00381479,2.64651179,84579.34375,84.10662079,56.47799683,21.4009819,994.37316895,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.10662079,False,56.47799683,False,21.4009819,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:53:00+05:30,0.00476849,2.71803904,84579.4375,84.07801056,56.54475403,21.37952423,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.07801056,False,56.54475403,False,21.37952423,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:54:00+05:30,0.00381479,2.78956652,84579.53125,83.60831451,56.71165085,21.35806656,993.70556641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.60831451,False,56.71165085,False,21.35806656,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:55:00+05:30,0.00286109,2.83725142,84579.6171875,83.34128571,56.84516525,21.35806656,993.37176514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.34128571,False,56.84516525,False,21.35806656,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:56:00+05:30,0.00381479,2.71803904,84579.71875,84.09470367,56.39454269,21.36521912,994.03936768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.09470367,False,56.39454269,False,21.36521912,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:57:00+05:30,0.00381479,2.861094,84579.8125,84.0231781,56.62820053,21.34376144,993.37176514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.0231781,False,56.62820053,False,21.34376144,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:58:00+05:30,0.00476849,2.78956652,84579.8984375,84.34027863,56.27771759,21.33660889,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.34027863,False,56.27771759,False,21.33660889,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 04:59:00+05:30,0.00476849,2.59882712,84579.9921875,83.59162903,56.67826843,21.32230377,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.59162903,False,56.67826843,False,21.32230377,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:00:00+05:30,0.00381479,2.6941967,84580.09375,83.76329041,56.61151123,21.30799675,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.76329041,False,56.61151123,False,21.30799675,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:01:00+05:30,0.00381479,2.59882712,84580.1796875,83.50817871,56.74502945,21.28653908,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.50817871,False,56.74502945,False,21.28653908,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:02:00+05:30,0.00286109,2.81340909,84580.2734375,83.76567078,56.59482193,21.27223396,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.76567078,False,56.59482193,False,21.27223396,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:03:00+05:30,0.00476849,2.55114222,84580.375,84.519104,56.24433517,21.27223396,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.519104,False,56.24433517,False,21.27223396,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:04:00+05:30,0.00476849,2.57498455,84580.46875,84.27352142,56.41123199,21.27223396,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.27352142,False,56.41123199,False,21.27223396,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:05:00+05:30,0.00381479,2.67035413,84580.5546875,84.42610931,56.17757797,21.27223396,997.71112061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.42610931,False,56.17757797,False,21.27223396,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:06:00+05:30,0.00381479,2.6941967,84580.6484375,83.75375366,56.61151123,21.24362373,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.75375366,False,56.61151123,False,21.24362373,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:07:00+05:30,0.00381479,2.78956652,84580.75,84.35935211,56.29440689,21.22216225,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.35935211,False,56.29440689,False,21.22216225,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:08:00+05:30,0.00381479,2.59882712,84580.8359375,84.42849731,56.14419937,21.23647118,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.42849731,False,56.14419937,False,21.23647118,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:09:00+05:30,0.00476849,2.67035413,84580.9296875,83.94449615,56.47799683,21.22931862,996.70977783,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,83.94449615,False,56.47799683,False,21.22931862,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:10:00+05:30,0.00476849,2.6941967,84581.0234375,84.68122864,56.02737045,21.22216225,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.68122864,False,56.02737045,False,21.22216225,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:11:00+05:30,0.00286109,2.71803904,84581.109375,84.516716,56.19426727,21.19355202,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.516716,False,56.19426727,False,21.19355202,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:12:00+05:30,0.00476849,2.67035413,84581.2109375,84.50956726,56.14419937,21.20785713,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.50956726,False,56.14419937,False,21.20785713,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:13:00+05:30,0.00381479,2.78956652,84581.390625,85.74698639,55.42654419,21.19355202,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.74698639,False,55.42654419,False,21.19355202,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:14:00+05:30,0.00476849,2.76572418,84581.484375,86.0855484,55.44323349,21.1792469,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.0855484,False,55.44323349,False,21.1792469,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:15:00+05:30,0.00286109,2.81340909,84581.5703125,85.59439087,55.50999069,21.16494179,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.59439087,False,55.50999069,False,21.16494179,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:16:00+05:30,0.00381479,2.64651179,84581.671875,85.42749023,55.6268158,21.15778923,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.42749023,False,55.6268158,False,21.15778923,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:17:00+05:30,0.00381479,2.74188161,84581.765625,85.92102814,55.30971527,21.15063667,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.92102814,False,55.30971527,False,21.15063667,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:18:00+05:30,0.00476849,2.64651179,84581.859375,86.5790863,54.92584991,21.12917709,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.5790863,False,54.92584991,False,21.12917709,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:19:00+05:30,0.00381479,2.64651179,84581.953125,86.35734558,55.10943604,21.13632965,996.70977783,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.35734558,False,55.10943604,False,21.13632965,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:20:00+05:30,0.00476849,2.81340909,84582.046875,86.17853546,55.09274673,21.14348412,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.17853546,False,55.09274673,False,21.14348412,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:21:00+05:30,0.00286109,2.6941967,84582.140625,84.8409729,55.79371262,21.12202454,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.8409729,False,55.79371262,False,21.12202454,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:22:00+05:30,0.00286109,2.81340909,84582.2265625,86.49802399,55.00930023,21.10771942,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.49802399,False,55.00930023,False,21.10771942,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:23:00+05:30,0.00286109,2.76572418,84582.328125,85.94249725,55.29302597,21.09341431,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.94249725,False,55.29302597,False,21.09341431,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:24:00+05:30,0.00381479,2.74188161,84582.421875,85.80897522,55.42654419,21.09341431,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.80897522,False,55.42654419,False,21.09341431,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:25:00+05:30,0.00286109,2.861094,84582.5078125,86.10223389,55.12612534,21.10771942,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.10223389,False,55.12612534,False,21.10771942,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:26:00+05:30,0.00381479,2.43192983,84582.6015625,85.69452667,55.39316177,21.09341431,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.69452667,False,55.39316177,False,21.09341431,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:27:00+05:30,0.00286109,2.90877891,84582.703125,85.85189056,55.19288254,21.08626175,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.85189056,False,55.19288254,False,21.08626175,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:28:00+05:30,0.00476849,2.64651179,84582.7890625,85.85189056,55.25964737,21.06480408,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.85189056,False,55.25964737,False,21.06480408,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:29:00+05:30,0.00476849,2.64651179,84582.8828125,85.33927917,55.47661209,21.07195663,997.04351807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.33927917,False,55.47661209,False,21.07195663,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:30:00+05:30,0.00286109,2.78956652,84582.96875,84.66930389,55.81040192,21.02903938,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.66930389,False,55.81040192,False,21.02903938,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:31:00+05:30,0.00286109,2.83725142,84583.0546875,84.84812164,55.67688751,21.02188683,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.84812164,False,55.67688751,False,21.02188683,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:32:00+05:30,0.00286109,2.88493633,84583.1484375,85.54432678,55.34309387,21.05765152,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.54432678,False,55.34309387,False,21.05765152,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:33:00+05:30,0.00286109,2.861094,84583.2421875,84.60731506,55.84378052,21.01473427,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,84.60731506,False,55.84378052,False,21.01473427,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:34:00+05:30,0.00286109,2.76572418,84583.328125,86.68161011,54.80902481,21.01473427,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.68161011,False,54.80902481,False,21.01473427,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:35:00+05:30,0.0019074,2.55114222,84583.4140625,86.59100342,54.77563858,20.9932766,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.59100342,False,54.77563858,False,20.9932766,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:36:00+05:30,0.00381479,2.71803904,84583.5078125,86.10462189,55.00930023,21.00042915,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.10462189,False,55.00930023,False,21.00042915,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:37:00+05:30,0.00286109,2.83725142,84583.59375,85.43225861,55.37647247,20.97897148,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.43225861,False,55.37647247,False,20.97897148,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:38:00+05:30,0.00286109,2.64651179,84583.6875,86.34780884,54.94253922,20.9575119,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.34780884,False,54.94253922,False,20.9575119,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:39:00+05:30,0.00476849,2.52729964,84583.7734375,87.28005219,54.52529526,20.98612404,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.28005219,False,54.52529526,False,20.98612404,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:40:00+05:30,0.00286109,2.74188161,84583.859375,86.36211395,54.90916061,20.9575119,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.36211395,False,54.90916061,False,20.9575119,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:41:00+05:30,0.00286109,2.81340909,84583.953125,86.02355957,55.09274673,20.94320679,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.02355957,False,55.09274673,False,20.94320679,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:42:00+05:30,0.00381479,2.57498455,84584.046875,86.24767303,55.04267883,20.93605423,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.24767303,False,55.04267883,False,20.93605423,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:43:00+05:30,0.00381479,2.4557724,84584.125,85.83758545,55.12612534,20.93605423,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.83758545,False,55.12612534,False,20.93605423,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:44:00+05:30,0.00476849,2.90877891,84584.21875,86.10939026,55.00930023,20.92174911,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.10939026,False,55.00930023,False,20.92174911,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:45:00+05:30,0.00381479,2.67035413,84584.3125,85.08177948,55.42654419,20.91459656,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.08177948,False,55.42654419,False,20.91459656,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
