Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 05:46:00+05:30,0.00381479,2.76572418,84584.3984375,85.01264191,55.56005859,20.89313889,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.01264191,False,55.56005859,False,20.89313889,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:47:00+05:30,0.0019074,2.83725142,84584.4921875,85.18907166,55.34309387,20.87883377,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.18907166,False,55.34309387,False,20.87883377,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:48:00+05:30,0.00286109,3.02799082,84584.5859375,85.949646,55.02598953,20.87168121,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.949646,False,55.02598953,False,20.87168121,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:49:00+05:30,0.0019074,2.47961473,84584.671875,85.59439087,55.24295807,20.89313889,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.59439087,False,55.24295807,False,20.89313889,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:50:00+05:30,0.00286109,2.71803904,84584.765625,86.59339142,54.70888138,20.86452675,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.59339142,False,54.70888138,False,20.86452675,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:51:00+05:30,0.00381479,2.67035413,84584.859375,85.50141144,55.15950394,20.85737419,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.50141144,False,55.15950394,False,20.85737419,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:52:00+05:30,0.00476849,2.74188161,84584.9453125,85.17237854,55.30971527,20.84306908,995.04083252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.17237854,False,55.30971527,False,20.84306908,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:53:00+05:30,0.00381479,2.71803904,84585.0390625,85.95680237,54.99260712,20.85737419,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.95680237,False,54.99260712,False,20.85737419,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:54:00+05:30,0.00381479,2.74188161,84585.1328125,86.44795227,54.85909271,20.82876396,998.37866211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.44795227,False,54.85909271,False,20.82876396,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:55:00+05:30,0.00381479,2.47961473,84585.21875,86.04263306,55.07605743,20.81445885,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.04263306,False,55.07605743,False,20.81445885,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:56:00+05:30,0.00381479,2.6941967,84585.3125,85.93772888,55.00930023,20.80015373,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.93772888,False,55.00930023,False,20.80015373,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:57:00+05:30,0.00476849,2.59882712,84585.40625,86.11415863,54.92584991,20.77869606,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.11415863,False,54.92584991,False,20.77869606,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:58:00+05:30,0.00381479,2.47961473,84585.4921875,85.61823273,55.20957184,20.78584862,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.61823273,False,55.20957184,False,20.78584862,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 05:59:00+05:30,0.00381479,2.71803904,84585.5859375,86.19045258,54.99260712,20.79300117,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.19045258,False,54.99260712,False,20.79300117,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:00:00+05:30,0.00286109,2.93262124,84585.6796875,87.07262421,54.50860596,20.7715416,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.07262421,False,54.50860596,False,20.7715416,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:01:00+05:30,0.00286109,2.95646381,84585.7578125,86.25959778,54.80902481,20.76438904,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.25959778,False,54.80902481,False,20.76438904,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:02:00+05:30,0.00286109,2.93262124,84585.8515625,85.68260956,55.12612534,20.74293137,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,85.68260956,False,55.12612534,False,20.74293137,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:03:00+05:30,0.00286109,2.88493633,84585.9453125,86.59100342,54.64212418,20.75008392,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.59100342,False,54.64212418,False,20.75008392,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:04:00+05:30,0.0019074,2.76572418,84586.03125,87.35396576,54.25826263,20.73577881,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.35396576,False,54.25826263,False,20.73577881,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:05:00+05:30,0.00286109,2.88493633,84586.125,86.86280823,54.50860596,20.71432114,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.86280823,False,54.50860596,False,20.71432114,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:06:00+05:30,0.00572219,2.78956652,84586.21875,87.85704041,54.0246048,20.69286346,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.85704041,False,54.0246048,False,20.69286346,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:07:00+05:30,0.00286109,2.95646381,84586.3046875,87.43979645,54.1414299,20.68570709,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.43979645,False,54.1414299,False,20.68570709,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:08:00+05:30,0.00381479,2.71803904,84586.3984375,88.02155304,53.90777588,20.71432114,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.02155304,False,53.90777588,False,20.71432114,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:09:00+05:30,0.00476849,2.71803904,84586.5,88.00485992,53.94115448,20.68570709,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.00485992,False,53.94115448,False,20.68570709,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:10:00+05:30,0.00381479,2.861094,84586.5859375,87.36827087,54.1080513,20.67855453,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.36827087,False,54.1080513,False,20.67855453,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:11:00+05:30,0.00286109,2.861094,84586.6796875,86.43126678,54.64212418,20.66424942,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.43126678,False,54.64212418,False,20.66424942,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:12:00+05:30,0.00286109,2.83725142,84586.7734375,87.52085876,54.091362,20.67140198,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.52085876,False,54.091362,False,20.67140198,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:13:00+05:30,0.00286109,2.90877891,84586.859375,87.60430908,54.1247406,20.64279175,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.60430908,False,54.1247406,False,20.64279175,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:14:00+05:30,0.00286109,3.12336087,84586.9609375,87.42549133,54.0746727,20.64994431,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.42549133,False,54.0746727,False,20.64994431,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:15:00+05:30,0.00381479,2.67035413,84587.0546875,87.44456482,54.1581192,20.66424942,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.44456482,False,54.1581192,False,20.66424942,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:16:00+05:30,0.00286109,2.83725142,84587.140625,87.6901474,53.92446518,20.63563919,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.6901474,False,53.92446518,False,20.63563919,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:17:00+05:30,0.00381479,2.6941967,84587.234375,87.83796692,53.87439728,20.62133408,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.83796692,False,53.87439728,False,20.62133408,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:18:00+05:30,0.00286109,2.6941967,84587.328125,87.43979645,54.091362,20.66424942,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.43979645,False,54.091362,False,20.66424942,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:19:00+05:30,0.00381479,2.74188161,84587.4140625,88.35773468,53.67412186,20.59272194,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.35773468,False,53.67412186,False,20.59272194,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:20:00+05:30,0.00381479,2.90877891,84587.5078125,87.27290344,54.29164124,20.57841682,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.27290344,False,54.29164124,False,20.57841682,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:21:00+05:30,0.00286109,2.76572418,84587.609375,88.35296631,53.65743256,20.60702896,998.71246338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.35296631,False,53.65743256,False,20.60702896,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:22:00+05:30,0.00476849,2.88493633,84587.703125,87.02255249,54.22488403,20.57841682,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.02255249,False,54.22488403,False,20.57841682,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:23:00+05:30,0.00286109,2.71803904,84587.7890625,87.01778412,54.34170914,20.55695915,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.01778412,False,54.34170914,False,20.55695915,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:24:00+05:30,0.00286109,2.57498455,84587.8828125,87.08930969,54.1414299,20.54980659,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.08930969,False,54.1414299,False,20.54980659,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:25:00+05:30,0.00286109,2.67035413,84587.9765625,87.18468475,54.24157333,20.53550148,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.18468475,False,54.24157333,False,20.53550148,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:26:00+05:30,0.00381479,2.90877891,84588.0625,87.7878952,53.80764008,20.53550148,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.7878952,False,53.80764008,False,20.53550148,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:27:00+05:30,0.00286109,2.64651179,84588.15625,87.1966095,54.20819473,20.51404381,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.1966095,False,54.20819473,False,20.51404381,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:28:00+05:30,0.00381479,2.76572418,84588.2578125,86.93195343,54.24157333,20.52834892,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.93195343,False,54.24157333,False,20.52834892,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:29:00+05:30,0.0019074,2.74188161,84588.34375,87.6210022,53.9745369,20.49973679,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.6210022,False,53.9745369,False,20.49973679,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:30:00+05:30,0.00476849,2.83725142,84588.4375,88.1812973,53.55729675,20.49258423,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.1812973,False,53.55729675,False,20.49258423,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:31:00+05:30,0.00381479,2.74188161,84588.53125,87.52801514,53.9578476,20.50688934,1007.72497559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.52801514,False,53.9578476,False,20.50688934,False,1007.72497559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:32:00+05:30,0.00476849,2.93262124,84588.6171875,87.28244019,54.17481613,20.49973679,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.28244019,False,54.17481613,False,20.49973679,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:33:00+05:30,0.00381479,3.00414848,84588.7109375,87.01778412,54.22488403,20.47827911,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.01778412,False,54.22488403,False,20.47827911,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:34:00+05:30,0.00286109,2.76572418,84588.8046875,86.61484528,54.42515945,20.463974,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.61484528,False,54.42515945,False,20.463974,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:35:00+05:30,0.0019074,2.81340909,84588.890625,86.85803986,54.27495193,20.45682144,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,86.85803986,False,54.27495193,False,20.45682144,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:36:00+05:30,0.0019074,2.78956652,84588.9921875,87.80220032,53.77426147,20.43536377,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.80220032,False,53.77426147,False,20.43536377,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:37:00+05:30,0.00286109,2.67035413,84589.0859375,87.42787933,54.0079155,20.44966888,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.42787933,False,54.0079155,False,20.44966888,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:38:00+05:30,0.0019074,2.95646381,84589.171875,88.45310211,53.45715332,20.42105865,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.45310211,False,53.45715332,False,20.42105865,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:39:00+05:30,0.00286109,2.95646381,84589.265625,88.02155304,53.69081116,20.39959908,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.02155304,False,53.69081116,False,20.39959908,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:40:00+05:30,0.0019074,2.88493633,84589.3671875,87.78074646,53.75757217,20.41390419,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.78074646,False,53.75757217,False,20.41390419,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:41:00+05:30,0.00476849,2.6941967,84589.453125,88.10739136,53.57398605,20.39959908,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.10739136,False,53.57398605,False,20.39959908,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:42:00+05:30,0.00381479,2.95646381,84589.546875,88.01678467,53.64074326,20.38529396,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.01678467,False,53.64074326,False,20.38529396,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:43:00+05:30,0.00381479,2.74188161,84589.640625,87.77597809,53.72418976,20.39959908,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.77597809,False,53.72418976,False,20.39959908,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:44:00+05:30,0.00381479,2.90877891,84589.7265625,87.79743195,53.74087906,20.3781414,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,87.79743195,False,53.74087906,False,20.3781414,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:45:00+05:30,0.00286109,2.93262124,84589.828125,88.92756653,53.2234993,20.36383629,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.92756653,False,53.2234993,False,20.36383629,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:46:00+05:30,0.00381479,2.74188161,84589.921875,88.80120087,53.2401886,20.38529396,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.80120087,False,53.2401886,False,20.38529396,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:47:00+05:30,0.00381479,2.83725142,84590.0078125,88.77497101,53.3069458,20.37098885,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.77497101,False,53.3069458,False,20.37098885,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:48:00+05:30,0.00381479,2.6941967,84590.1015625,88.1812973,53.47384262,20.34953117,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,88.1812973,False,53.47384262,False,20.34953117,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:49:00+05:30,0.00381479,2.83725142,84590.203125,89.29235077,52.93977737,20.36383629,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.29235077,False,52.93977737,False,20.36383629,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:50:00+05:30,0.00286109,2.78956652,84590.2890625,89.69052124,52.72280884,20.32091904,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.69052124,False,52.72280884,False,20.32091904,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:51:00+05:30,0.00381479,2.40808725,84590.3828125,89.77158356,52.68943024,20.31376648,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.77158356,False,52.68943024,False,20.31376648,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:52:00+05:30,0.00381479,2.81340909,84590.4765625,89.28520203,52.95646667,20.31376648,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.28520203,False,52.95646667,False,20.31376648,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:53:00+05:30,0.00286109,2.64651179,84590.5703125,89.44494629,52.80625534,20.29230881,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.44494629,False,52.80625534,False,20.29230881,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:54:00+05:30,0.00381479,2.6941967,84590.6640625,89.76443481,52.78956604,20.28515625,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.76443481,False,52.78956604,False,20.28515625,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:55:00+05:30,0.00286109,2.95646381,84590.7578125,89.44494629,52.73949814,20.27800369,999.38012695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.44494629,False,52.73949814,False,20.27800369,False,999.38012695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:56:00+05:30,0.00381479,2.62266922,84590.84375,89.43779755,52.77287674,20.27800369,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.43779755,False,52.77287674,False,20.27800369,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:57:00+05:30,0.00381479,2.71803904,84590.9453125,89.27804565,52.93977737,20.27085114,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.27804565,False,52.93977737,False,20.27085114,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:58:00+05:30,0.00286109,2.74188161,84591.0390625,90.18405914,52.53922272,20.24939346,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.18405914,False,52.53922272,False,20.24939346,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 06:59:00+05:30,0.00476849,2.50345731,84591.125,89.4258728,52.85632324,20.27085114,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,89.4258728,False,52.85632324,False,20.27085114,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:00:00+05:30,0.00286109,2.4557724,84591.21875,90.52501678,52.30556488,20.27085114,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.52501678,False,52.30556488,False,20.27085114,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:01:00+05:30,0.00476849,2.76572418,84591.3203125,91.19259644,52.00514984,20.25654602,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.19259644,False,52.00514984,False,20.25654602,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:02:00+05:30,0.00286109,2.6941967,84591.40625,90.76105499,52.20542526,20.23508453,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.76105499,False,52.20542526,False,20.23508453,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:03:00+05:30,0.00381479,2.62266922,84591.5,91.04239655,52.20542526,20.21362686,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.04239655,False,52.20542526,False,20.21362686,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:04:00+05:30,0.00381479,2.50345731,84591.59375,90.6060791,52.25549316,20.22077942,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.6060791,False,52.25549316,False,20.22077942,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:05:00+05:30,0.00476849,2.74188161,84591.6796875,90.87310791,52.20542526,20.21362686,1001.71661377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.87310791,False,52.20542526,False,20.21362686,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:06:00+05:30,0.00381479,2.861094,84591.78125,90.94463348,52.12197876,20.2064743,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.94463348,False,52.12197876,False,20.2064743,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:07:00+05:30,0.00286109,2.76572418,84591.875,90.71336365,52.23880386,20.19932175,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.71336365,False,52.23880386,False,20.19932175,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:08:00+05:30,0.00286109,2.76572418,84591.9609375,90.61084747,52.20542526,20.16355896,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.61084747,False,52.20542526,False,20.16355896,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:09:00+05:30,0.00381479,2.95646381,84592.0625,90.78489685,52.18873596,20.18501663,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,90.78489685,False,52.18873596,False,20.18501663,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:10:00+05:30,0.00381479,2.74188161,84592.15625,91.19498444,52.03852844,20.18501663,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.19498444,False,52.03852844,False,20.18501663,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:11:00+05:30,0.00286109,2.83725142,84592.2421875,91.19498444,51.95508194,20.16355896,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.19498444,False,51.95508194,False,20.16355896,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:12:00+05:30,0.00381479,2.95646381,84592.3359375,92.1033783,51.60459518,20.17786407,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.1033783,False,51.60459518,False,20.17786407,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:13:00+05:30,0.00286109,2.59882712,84592.4375,91.69805908,51.771492,20.13494682,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.69805908,False,51.771492,False,20.13494682,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:14:00+05:30,0.00381479,2.43192983,84592.5234375,91.7123642,51.6880455,20.13494682,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,91.7123642,False,51.6880455,False,20.13494682,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:15:00+05:30,0.00381479,2.6941967,84592.6171875,92.19636536,51.50445938,20.11348915,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.19636536,False,51.50445938,False,20.11348915,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:16:00+05:30,0.00476849,2.78956652,84592.7109375,92.12245178,51.53783798,20.12064171,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.12245178,False,51.53783798,False,20.12064171,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:17:00+05:30,0.00381479,2.83725142,84592.796875,92.20114136,51.50445938,20.13494682,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.20114136,False,51.50445938,False,20.13494682,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:18:00+05:30,0.00381479,2.71803904,84592.890625,93.11906433,51.10390472,20.12779427,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.11906433,False,51.10390472,False,20.12779427,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:19:00+05:30,0.00381479,2.47961473,84592.984375,92.61122131,51.30418396,20.09918404,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.61122131,False,51.30418396,False,20.09918404,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:20:00+05:30,0.00286109,2.83725142,84593.0703125,92.78527832,51.18735123,20.12064171,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,92.78527832,False,51.18735123,False,20.12064171,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:21:00+05:30,0.00381479,2.74188161,84593.1640625,93.63168335,50.78679657,20.09918404,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.63168335,False,50.78679657,False,20.09918404,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:22:00+05:30,0.00286109,2.71803904,84593.2578125,93.60545349,50.8201828,20.09203148,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.60545349,False,50.8201828,False,20.09203148,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:23:00+05:30,0.00286109,2.95646381,84593.34375,93.04753876,51.02045822,20.07057381,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.04753876,False,51.02045822,False,20.07057381,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:24:00+05:30,0.00286109,2.67035413,84593.4375,93.20252228,51.03714752,20.07057381,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.20252228,False,51.03714752,False,20.07057381,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:25:00+05:30,0.00381479,2.6941967,84593.53125,93.87010193,50.73672867,20.04196167,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.87010193,False,50.73672867,False,20.04196167,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:26:00+05:30,0.00286109,2.83725142,84593.6171875,94.04415131,50.60321426,20.07057381,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.04415131,False,50.60321426,False,20.07057381,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:27:00+05:30,0.00476849,2.88493633,84593.71875,94.18482971,50.63659286,20.04911423,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.18482971,False,50.63659286,False,20.04911423,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:28:00+05:30,0.00286109,2.78956652,84593.8125,93.87010193,50.65328217,20.04911423,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.87010193,False,50.65328217,False,20.04911423,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:29:00+05:30,0.00286109,2.81340909,84593.8984375,94.19197845,50.51976395,20.03480911,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.19197845,False,50.51976395,False,20.03480911,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:30:00+05:30,0.00381479,2.55114222,84593.984375,93.86772156,50.66997147,20.04911423,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.86772156,False,50.66997147,False,20.04911423,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:31:00+05:30,0.00286109,2.76572418,84594.1640625,93.69844055,50.77010727,20.00619888,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,93.69844055,False,50.77010727,False,20.00619888,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:32:00+05:30,0.0019074,2.81340909,84594.265625,94.86672211,50.26942062,20.00619888,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.86672211,False,50.26942062,False,20.00619888,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:33:00+05:30,0.00381479,2.88493633,84594.359375,94.80234528,50.20266342,19.99904633,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.80234528,False,50.20266342,False,19.99904633,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:34:00+05:30,0.00476849,2.76572418,84594.4453125,94.11807251,50.43631744,20.00619888,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.11807251,False,50.43631744,False,20.00619888,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:35:00+05:30,0.00381479,2.78956652,84594.5390625,94.3731842,50.35286713,19.99189377,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.3731842,False,50.35286713,False,19.99189377,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:36:00+05:30,0.00381479,2.78956652,84594.6328125,94.61399078,50.30279922,19.99189377,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.61399078,False,50.30279922,False,19.99189377,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:37:00+05:30,0.00381479,2.64651179,84594.71875,94.20628357,50.40293884,19.9704361,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.20628357,False,50.40293884,False,19.9704361,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:38:00+05:30,0.00476849,2.71803904,84594.8125,94.28496552,50.45300674,19.97758865,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.28496552,False,50.45300674,False,19.97758865,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:39:00+05:30,0.00286109,2.81340909,84594.90625,94.92633057,50.25273132,19.98474121,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.92633057,False,50.25273132,False,19.98474121,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
