Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 07:40:00+05:30,0.00381479,2.74188161,84594.9921875,94.86672211,50.13589859,19.9704361,1002.05041504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,94.86672211,False,50.13589859,False,19.9704361,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:41:00+05:30,0.00381479,2.71803904,84595.09375,95.09322357,50.15258789,19.95612907,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,95.09322357,False,50.15258789,False,19.95612907,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:42:00+05:30,0.00381479,2.76572418,84595.1875,95.29111481,50.03576279,19.9704361,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,95.29111481,False,50.03576279,False,19.9704361,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:43:00+05:30,0.00381479,2.6941967,84595.28125,95.45085907,49.93562317,19.96328163,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,95.45085907,False,49.93562317,False,19.96328163,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:44:00+05:30,0.00286109,2.74188161,84595.3671875,95.44371033,49.93562317,19.95612907,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,95.44371033,False,49.93562317,False,19.95612907,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:45:00+05:30,0.0019074,2.93262124,84595.46875,95.6153717,49.91893387,19.98474121,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,95.6153717,False,49.91893387,False,19.98474121,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:46:00+05:30,0.00286109,2.81340909,84595.5625,96.12083435,49.70196915,19.9346714,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.12083435,False,49.70196915,False,19.9346714,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:47:00+05:30,0.00381479,2.81340909,84595.6484375,96.35449219,49.50168991,19.94182396,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.35449219,False,49.50168991,False,19.94182396,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:48:00+05:30,0.00381479,2.71803904,84595.7421875,96.37356567,49.56845474,20.01335144,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.37356567,False,49.56845474,False,20.01335144,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:49:00+05:30,0.00381479,2.861094,84595.8359375,96.69782257,49.51837921,19.92751884,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.69782257,False,49.51837921,False,19.92751884,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:50:00+05:30,0.00381479,2.88493633,84595.921875,96.78127289,49.38486481,19.92751884,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.78127289,False,49.38486481,False,19.92751884,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:51:00+05:30,0.00286109,2.861094,84596.0234375,96.92909241,49.33479691,19.9346714,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,96.92909241,False,49.33479691,False,19.9346714,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:52:00+05:30,0.0019074,2.98030615,84596.1171875,97.02446747,49.31810379,19.91321373,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,97.02446747,False,49.31810379,False,19.91321373,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:53:00+05:30,0.00381479,2.78956652,84596.203125,97.37255859,49.18458939,19.90606117,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,97.37255859,False,49.18458939,False,19.90606117,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:54:00+05:30,0.00381479,2.64651179,84596.296875,97.95431519,48.98431396,19.92751884,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,97.95431519,False,48.98431396,False,19.92751884,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:55:00+05:30,0.00476849,2.74188161,84596.3984375,98.11882782,48.91755676,19.89175606,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,98.11882782,False,48.91755676,False,19.89175606,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:56:00+05:30,0.00381479,2.88493633,84596.484375,98.20466614,48.83410263,19.9346714,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,98.20466614,False,48.83410263,False,19.9346714,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:57:00+05:30,0.00381479,2.64651179,84596.578125,98.27857971,48.83410263,19.8846035,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,98.27857971,False,48.83410263,False,19.8846035,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:58:00+05:30,0.0019074,2.81340909,84596.671875,98.35487366,48.76734543,19.87745094,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,98.35487366,False,48.76734543,False,19.87745094,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 07:59:00+05:30,0.00286109,2.90877891,84596.7578125,99.29426575,48.46692657,19.89175606,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.29426575,False,48.46692657,False,19.89175606,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:00:00+05:30,0.00381479,2.67035413,84596.8515625,99.1822052,48.50031281,19.89890862,994.37316895,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.1822052,False,48.50031281,False,19.89890862,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:01:00+05:30,0.00286109,2.74188161,84596.953125,99.36102295,48.4836235,19.89175606,991.36907959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.36102295,False,48.4836235,False,19.89175606,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:02:00+05:30,0.00381479,2.83725142,84597.0390625,99.21320343,48.50031281,19.92036629,993.70556641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.21320343,False,48.50031281,False,19.92036629,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:03:00+05:30,0.00286109,2.861094,84597.1328125,99.52314758,48.41685867,19.8846035,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.52314758,False,48.41685867,False,19.8846035,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:04:00+05:30,0.00381479,2.67035413,84597.2265625,100.0,48.19989395,19.8846035,993.70556641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.19989395,False,19.8846035,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:05:00+05:30,0.00381479,2.93262124,84597.3125,100.0,48.18320465,19.9346714,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.18320465,False,19.9346714,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:06:00+05:30,0.00476849,2.6941967,84597.40625,100.0,48.19989395,19.89175606,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.19989395,False,19.89175606,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:07:00+05:30,0.00476849,2.88493633,84597.5078125,100.0,48.06637955,19.86314392,997.71112061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.06637955,False,19.86314392,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:08:00+05:30,0.00381479,2.74188161,84597.5859375,100.0,48.16651535,19.92751884,999.71392822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.16651535,False,19.92751884,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:09:00+05:30,0.0019074,2.83725142,84597.6875,100.0,48.09975815,19.86314392,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.09975815,False,19.86314392,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:10:00+05:30,0.00381479,2.67035413,84597.78125,100.0,48.09975815,19.87745094,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,48.09975815,False,19.87745094,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:11:00+05:30,0.00286109,2.71803904,84597.8671875,100.0,47.94955063,19.92036629,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.94955063,False,19.92036629,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:12:00+05:30,0.00476849,2.67035413,84597.9609375,100.0,47.99961853,19.87745094,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.99961853,False,19.87745094,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:13:00+05:30,0.00381479,2.43192983,84598.0546875,100.0,47.96623993,19.87029648,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.96623993,False,19.87029648,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:14:00+05:30,0.00286109,2.62266922,84598.140625,100.0,47.89948273,19.90606117,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.89948273,False,19.90606117,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:15:00+05:30,0.0019074,2.861094,84598.234375,100.0,47.94955063,19.87029648,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.94955063,False,19.87029648,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:16:00+05:30,0.0009537,2.90877891,84598.328125,100.0,47.89948273,19.84168625,1003.38568115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.89948273,False,19.84168625,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:17:00+05:30,0.00381479,2.52729964,84598.4140625,100.0,47.93286133,19.86314392,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.93286133,False,19.86314392,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:18:00+05:30,0.00381479,2.62266922,84598.5078125,100.0,47.8327179,19.85599136,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.8327179,False,19.85599136,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:19:00+05:30,0.00286109,2.88493633,84598.609375,100.0,47.88279343,19.83453369,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.88279343,False,19.83453369,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:20:00+05:30,0.00476849,2.76572418,84598.6875,100.0,47.89948273,19.92036629,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.89948273,False,19.92036629,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:21:00+05:30,0.0019074,2.81340909,84598.7890625,100.0,47.81602859,19.84168625,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.81602859,False,19.84168625,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:22:00+05:30,0.00286109,2.64651179,84598.8828125,100.0,47.74927139,19.83453369,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.74927139,False,19.83453369,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:23:00+05:30,0.0019074,2.861094,84598.96875,100.0,47.79933929,19.84883881,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.79933929,False,19.84883881,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:24:00+05:30,0.00286109,2.861094,84599.0625,100.0,47.78264999,19.86314392,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.78264999,False,19.86314392,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:25:00+05:30,0.00286109,2.57498455,84599.15625,100.0,47.56568527,19.86314392,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.56568527,False,19.86314392,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:26:00+05:30,0.00381479,2.71803904,84599.2421875,100.0,47.61575317,19.84168625,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.61575317,False,19.84168625,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:27:00+05:30,0.00286109,2.74188161,84599.3359375,100.0,47.59906387,19.85599136,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.59906387,False,19.85599136,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:28:00+05:30,0.0019074,2.81340909,84599.4296875,100.0,47.59906387,19.84168625,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.59906387,False,19.84168625,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:29:00+05:30,0.00286109,2.50345731,84599.515625,100.0,47.46554947,19.85599136,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.46554947,False,19.85599136,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:30:00+05:30,0.00286109,2.81340909,84599.6171875,100.0,47.41547775,19.82738113,1006.72351074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.41547775,False,19.82738113,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:31:00+05:30,0.00381479,2.59882712,84599.7109375,100.0,47.36540985,19.84883881,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.36540985,False,19.84883881,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:32:00+05:30,0.0019074,2.62266922,84599.796875,100.0,47.41547775,19.83453369,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.41547775,False,19.83453369,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:33:00+05:30,0.0019074,2.64651179,84599.8984375,100.0,47.44886017,19.84168625,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.44886017,False,19.84168625,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:34:00+05:30,0.0019074,2.83725142,84599.9921875,100.0,47.49892807,19.85599136,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.49892807,False,19.85599136,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:35:00+05:30,0.0019074,2.62266922,84600.078125,100.0,47.33203125,19.84883881,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.33203125,False,19.84883881,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:36:00+05:30,0.0019074,2.55114222,84600.171875,100.0,47.13175201,19.84168625,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.13175201,False,19.84168625,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:37:00+05:30,0.00286109,2.64651179,84600.2734375,100.0,47.16513062,19.86314392,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.16513062,False,19.86314392,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:38:00+05:30,0.0019074,2.71803904,84600.359375,100.0,47.08168411,19.85599136,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.08168411,False,19.85599136,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:39:00+05:30,0.00286109,2.50345731,84600.453125,100.0,47.11506271,19.85599136,1009.06011963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.11506271,False,19.85599136,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:40:00+05:30,0.0009537,2.861094,84600.546875,100.0,47.03161621,19.87029648,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.03161621,False,19.87029648,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:41:00+05:30,0.00381479,2.861094,84600.6328125,100.0,47.09837341,19.8846035,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.09837341,False,19.8846035,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:42:00+05:30,0.00381479,2.40808725,84600.734375,100.0,47.13175201,19.89175606,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.13175201,False,19.89175606,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:43:00+05:30,0.00286109,2.78956652,84600.828125,100.0,46.98154449,19.8846035,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.98154449,False,19.8846035,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:44:00+05:30,0.0019074,2.78956652,84600.9140625,100.0,47.08168411,19.86314392,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,47.08168411,False,19.86314392,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:45:00+05:30,0.00381479,2.4557724,84601.0078125,100.0,46.76457977,19.89175606,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.76457977,False,19.89175606,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:46:00+05:30,0.00286109,2.40808725,84601.109375,100.0,46.81465149,19.89175606,1005.05462646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.81465149,False,19.89175606,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:47:00+05:30,0.00286109,2.64651179,84601.1953125,100.0,46.78126907,19.89890862,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.78126907,False,19.89890862,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:48:00+05:30,0.0009537,2.62266922,84601.2890625,100.0,46.63106537,19.89175606,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.63106537,False,19.89175606,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:49:00+05:30,0.0019074,2.78956652,84601.3828125,100.0,46.73120117,19.92036629,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.73120117,False,19.92036629,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:50:00+05:30,0.0019074,2.6941967,84601.4765625,100.0,46.64775467,19.89890862,1009.06011963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.64775467,False,19.89890862,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:51:00+05:30,0.00286109,2.47961473,84601.5703125,100.0,46.69782257,19.89890862,1003.71948242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.69782257,False,19.89890862,False,1003.71948242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:52:00+05:30,0.0009537,2.6941967,84601.6640625,100.0,46.56430054,19.91321373,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.56430054,False,19.91321373,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:53:00+05:30,0.00381479,2.64651179,84601.75,100.0,46.53092194,19.92036629,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.53092194,False,19.92036629,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:54:00+05:30,0.00286109,2.71803904,84601.8515625,100.0,46.46416473,19.92036629,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.46416473,False,19.92036629,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:55:00+05:30,0.00381479,2.6941967,84601.9453125,100.0,46.34733582,19.94182396,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.34733582,False,19.94182396,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:56:00+05:30,0.00286109,2.81340909,84602.0390625,100.0,46.38071823,19.94897652,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.38071823,False,19.94897652,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:57:00+05:30,0.00286109,2.6941967,84602.125,100.0,46.38071823,19.96328163,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.38071823,False,19.96328163,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:58:00+05:30,0.0019074,2.6941967,84602.2265625,100.0,46.18044281,19.94897652,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.18044281,False,19.94897652,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 08:59:00+05:30,0.0019074,2.52729964,84602.3203125,100.0,46.23051071,19.96328163,1006.72351074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.23051071,False,19.96328163,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:00:00+05:30,0.0019074,2.57498455,84602.40625,100.0,46.68113327,19.95612907,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.68113327,False,19.95612907,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:01:00+05:30,0.0019074,2.62266922,84602.5,100.0,46.48085403,19.97758865,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.48085403,False,19.97758865,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:02:00+05:30,0.0009537,2.83725142,84602.6015625,100.0,46.18044281,19.9704361,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,46.18044281,False,19.9704361,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:03:00+05:30,0.0009537,2.64651179,84602.6875,100.0,45.94678116,19.97758865,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.94678116,False,19.97758865,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:04:00+05:30,0.0009537,2.81340909,84602.78125,100.0,45.88002396,19.97758865,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.88002396,False,19.97758865,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:05:00+05:30,0.0,2.71803904,84602.8671875,100.0,45.74650574,19.99904633,1006.72351074,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.74650574,False,19.99904633,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:06:00+05:30,0.00286109,2.78956652,84602.953125,100.0,45.59630203,20.01335144,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.59630203,False,20.01335144,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:07:00+05:30,0.00286109,2.59882712,84603.0390625,100.0,45.4961586,20.00619888,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.4961586,False,20.00619888,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:08:00+05:30,0.00286109,2.62266922,84603.1328125,100.0,45.29588318,20.02765656,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.29588318,False,20.02765656,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:09:00+05:30,0.0009537,2.76572418,84603.2109375,100.0,45.17905807,20.04196167,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.17905807,False,20.04196167,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:10:00+05:30,0.0019074,2.36040235,84603.3046875,100.0,45.02885056,20.020504,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,45.02885056,False,20.020504,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:11:00+05:30,0.0009537,2.52729964,84603.3984375,100.0,44.89532852,20.03480911,1006.38977051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.89532852,False,20.03480911,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:12:00+05:30,0.0009537,2.4557724,84603.4765625,100.0,44.72843552,20.07772636,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.72843552,False,20.07772636,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:13:00+05:30,0.00286109,2.4557724,84603.5625,100.0,44.74512482,20.07057381,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.74512482,False,20.07057381,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:14:00+05:30,0.00286109,2.33656001,84603.65625,100.0,44.6116066,20.11348915,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.6116066,False,20.11348915,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:15:00+05:30,0.0019074,2.47961473,84603.734375,100.0,44.5615387,20.07772636,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.5615387,False,20.07772636,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:16:00+05:30,0.0019074,2.55114222,84603.828125,100.0,44.5448494,20.11348915,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.5448494,False,20.11348915,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:17:00+05:30,0.0009537,2.62266922,84603.9140625,100.0,44.41132736,20.09918404,1006.05596924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.41132736,False,20.09918404,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:18:00+05:30,0.0,2.76572418,84604.0,100.0,44.36125946,20.12064171,1006.72351074,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.36125946,False,20.12064171,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:19:00+05:30,0.0009537,2.74188161,84604.0859375,100.0,44.34457016,20.12064171,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.34457016,False,20.12064171,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:20:00+05:30,0.0019074,2.59882712,84604.1796875,100.0,44.07753754,20.14209938,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.07753754,False,20.14209938,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:21:00+05:30,0.0019074,2.62266922,84604.2578125,100.0,44.16098404,20.1564064,1006.72351074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.16098404,False,20.1564064,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:22:00+05:30,0.00286109,2.62266922,84604.34375,100.0,44.09422684,20.16355896,1006.72351074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,44.09422684,False,20.16355896,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:23:00+05:30,0.0009537,2.78956652,84604.4375,100.0,43.91064072,20.16355896,1004.7208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.91064072,False,20.16355896,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:24:00+05:30,0.0009537,2.71803904,84604.515625,100.0,43.72705078,20.16355896,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.72705078,False,20.16355896,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:25:00+05:30,0.00286109,2.43192983,84604.6015625,100.0,43.84387589,20.19932175,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.84387589,False,20.19932175,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:26:00+05:30,0.0019074,2.36040235,84604.6953125,100.0,43.69367218,20.19932175,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.69367218,False,20.19932175,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:27:00+05:30,0.0019074,2.59882712,84604.7734375,100.0,43.67698288,20.22077942,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.67698288,False,20.22077942,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:28:00+05:30,0.0019074,2.38424492,84604.8671875,100.0,43.47670364,20.22793198,1009.06011963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.47670364,False,20.22793198,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:29:00+05:30,0.0019074,2.36040235,84604.953125,100.0,43.42663574,20.25654602,1010.06152344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.42663574,False,20.25654602,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:30:00+05:30,0.0009537,2.38424492,84605.0390625,100.0,43.34318924,20.22077942,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.34318924,False,20.22077942,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:31:00+05:30,0.0,2.78956652,84605.125,100.0,43.27642822,20.24939346,1012.73187256,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.27642822,False,20.24939346,False,1012.73187256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:32:00+05:30,0.0009537,2.55114222,84605.2109375,100.0,43.0427742,20.24939346,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0427742,False,20.24939346,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:33:00+05:30,0.0019074,2.4557724,84605.296875,100.0,43.0761528,20.29230881,1012.06433105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0761528,False,20.29230881,False,1012.06433105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:34:00+05:30,0.0019074,2.57498455,84605.3828125,100.0,43.1095314,20.32091904,1012.39813232,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.1095314,False,20.32091904,False,1012.39813232,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:35:00+05:30,0.0009537,2.59882712,84605.4765625,100.0,43.0928421,20.29230881,1012.73187256,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0928421,False,20.29230881,False,1012.73187256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:36:00+05:30,0.0019074,2.57498455,84605.5546875,100.0,42.95932388,20.29230881,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.95932388,False,20.29230881,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
