Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 09:37:00+05:30,0.0009537,2.62266922,84605.640625,100.0,43.0761528,20.32091904,1013.06567383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0761528,False,20.32091904,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:38:00+05:30,0.0019074,2.38424492,84605.734375,100.0,43.0260849,20.34237862,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0260849,False,20.34237862,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:39:00+05:30,0.0,2.47961473,84605.8125,100.0,43.0093956,20.34237862,1008.39257812,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0093956,False,20.34237862,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:40:00+05:30,0.0,2.4557724,84605.8984375,100.0,43.0594635,20.37098885,1011.39666748,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,43.0594635,False,20.37098885,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:41:00+05:30,0.0009537,2.62266922,84605.984375,100.0,42.84249496,20.3781414,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.84249496,False,20.3781414,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:42:00+05:30,0.0009537,2.52729964,84606.0625,100.0,42.77573776,20.36383629,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.77573776,False,20.36383629,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:43:00+05:30,0.0009537,2.74188161,84606.15625,100.0,42.84249496,20.40675163,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.84249496,False,20.40675163,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:44:00+05:30,0.0,2.67035413,84606.2421875,100.0,42.77573776,20.41390419,1010.39526367,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.77573776,False,20.41390419,False,1010.39526367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:45:00+05:30,0.00286109,2.6941967,84606.3203125,100.0,42.55877304,20.41390419,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.55877304,False,20.41390419,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:46:00+05:30,0.0,2.6941967,84606.4140625,100.0,42.50870132,20.42821121,1011.06286621,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.50870132,False,20.42821121,False,1011.06286621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:47:00+05:30,0.0,2.6941967,84606.578125,100.0,42.40856171,20.44966888,1011.73052979,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.40856171,False,20.44966888,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:48:00+05:30,0.0019074,2.62266922,84606.671875,100.0,42.37518311,20.45682144,1012.06433105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.37518311,False,20.45682144,False,1012.06433105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:49:00+05:30,0.0019074,2.64651179,84606.7578125,100.0,42.3418045,20.48543167,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.3418045,False,20.48543167,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:50:00+05:30,0.0019074,2.55114222,84606.8359375,100.0,42.3084259,20.54980659,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.3084259,False,20.54980659,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:51:00+05:30,0.0,2.71803904,84606.9296875,100.0,42.2917366,20.49258423,1012.73187256,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.2917366,False,20.49258423,False,1012.73187256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:52:00+05:30,0.0019074,2.33656001,84607.015625,100.0,42.12483978,20.54265404,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.12483978,False,20.54265404,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:53:00+05:30,0.0019074,2.6941967,84607.1015625,100.0,42.2416687,20.54980659,1013.73327637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.2416687,False,20.54980659,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:54:00+05:30,0.0019074,2.36040235,84607.1875,100.0,42.3084259,20.55695915,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.3084259,False,20.55695915,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:55:00+05:30,0.0,2.64651179,84607.28125,100.0,42.2416687,20.55695915,1014.73461914,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.2416687,False,20.55695915,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:56:00+05:30,0.0019074,2.57498455,84607.359375,100.0,42.19159698,20.5998764,1014.40081787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.19159698,False,20.5998764,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:57:00+05:30,0.0019074,2.67035413,84607.4453125,100.0,42.19159698,20.55695915,1014.73461914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.19159698,False,20.55695915,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:58:00+05:30,0.0019074,2.52729964,84607.5390625,100.0,42.20828629,20.59272194,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.20828629,False,20.59272194,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 09:59:00+05:30,0.0009537,2.50345731,84607.6171875,100.0,42.09145737,20.62848663,1015.73596191,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.09145737,False,20.62848663,False,1015.73596191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:00:00+05:30,0.0,2.74188161,84607.703125,100.0,42.00801086,20.62848663,1014.0670166,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.00801086,False,20.62848663,False,1014.0670166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:01:00+05:30,0.0019074,2.50345731,84607.796875,100.0,42.04138947,20.64994431,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.04138947,False,20.64994431,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:02:00+05:30,0.0009537,2.38424492,84607.875,100.0,42.07476807,20.67855453,1013.73327637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.07476807,False,20.67855453,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:03:00+05:30,0.0009537,2.4557724,84607.96875,100.0,41.90787125,20.69286346,1012.06433105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,41.90787125,False,20.69286346,False,1012.06433105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:04:00+05:30,0.0,2.50345731,84608.0546875,100.0,42.02470016,20.68570709,1013.3994751,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.02470016,False,20.68570709,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:05:00+05:30,0.0009537,2.36040235,84608.1328125,100.0,42.04138947,20.70716858,1014.0670166,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.04138947,False,20.70716858,False,1014.0670166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:06:00+05:30,0.0009537,2.57498455,84608.21875,100.0,41.97463226,20.72862625,1015.40216064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,41.97463226,False,20.72862625,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:07:00+05:30,0.0019074,2.40808725,84608.3125,99.99284363,41.97463226,20.75723648,1013.73327637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,41.97463226,False,20.75723648,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:08:00+05:30,0.0009537,2.2411902,84608.390625,99.99523163,42.14152908,20.76438904,1016.40362549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,42.14152908,False,20.76438904,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:09:00+05:30,0.0009537,2.71803904,84608.4765625,100.0,42.15821838,20.7715416,1010.06152344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.15821838,False,20.7715416,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:10:00+05:30,0.0,2.4557724,84608.5625,99.99284363,41.92456436,20.79300117,1012.73187256,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,41.92456436,False,20.79300117,False,1012.73187256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:11:00+05:30,0.0009537,2.76572418,84608.65625,99.99523163,42.00801086,20.81445885,1013.06567383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,42.00801086,False,20.81445885,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:12:00+05:30,0.0009537,2.38424492,84608.734375,100.0,42.09145737,20.83591652,1015.06842041,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.09145737,False,20.83591652,False,1015.06842041,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:13:00+05:30,0.0009537,2.38424492,84608.8203125,99.99284363,42.04138947,20.83591652,1016.06988525,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,42.04138947,False,20.83591652,False,1016.06988525,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:14:00+05:30,0.0009537,2.52729964,84608.90625,100.0,42.04138947,20.84306908,1016.40362549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,42.04138947,False,20.84306908,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:18:00+05:30,0.0,2.43192983,84609.0390625,100.0,26.97057724,20.90029144,1018.40637207,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.97057724,False,20.90029144,False,1018.40637207,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:19:00+05:30,0.0,2.55114222,84609.21875,100.0,26.95388794,20.92890167,1019.07391357,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.95388794,False,20.92890167,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:20:00+05:30,0.0,2.76572418,84609.296875,100.0,27.08740807,20.92890167,1019.07391357,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.08740807,False,20.92890167,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:21:00+05:30,0.0009537,2.67035413,84609.390625,100.0,27.00395775,20.97897148,1020.40917969,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.00395775,False,20.97897148,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:22:00+05:30,0.0009537,2.38424492,84609.484375,100.0,27.13747597,20.98612404,1018.74017334,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.13747597,False,20.98612404,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:23:00+05:30,0.0,2.59882712,84609.5703125,100.0,27.08740807,21.01473427,1019.40771484,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.08740807,False,21.01473427,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:24:00+05:30,0.0,2.52729964,84609.6640625,100.0,27.12078667,21.07195663,1018.0725708,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.12078667,False,21.07195663,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:25:00+05:30,0.0,2.67035413,84609.765625,99.99523163,27.15416527,21.03619194,1019.40771484,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,27.15416527,False,21.03619194,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:26:00+05:30,0.0,2.47961473,84609.8515625,100.0,27.22092438,21.05049896,1018.74017334,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.22092438,False,21.05049896,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:27:00+05:30,0.0,2.47961473,84609.9453125,99.99761963,27.23761368,21.07910919,1019.74151611,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,27.23761368,False,21.07910919,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:28:00+05:30,0.0,2.57498455,84610.0390625,99.99284363,27.18754578,21.08626175,1020.07531738,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,27.18754578,False,21.08626175,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:29:00+05:30,0.0019074,2.36040235,84610.1328125,100.0,27.33775139,21.13632965,1020.07531738,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.33775139,False,21.13632965,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:30:00+05:30,0.0,2.62266922,84610.2265625,99.98092651,27.27099228,21.06480408,1019.74151611,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98092651,False,27.27099228,False,21.06480408,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:31:00+05:30,0.0,2.59882712,84610.3203125,99.99046326,27.28768158,21.13632965,1019.74151611,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,27.28768158,False,21.13632965,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:32:00+05:30,0.0,2.40808725,84610.40625,99.99523163,27.27099228,21.15778923,1019.74151611,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,27.27099228,False,21.15778923,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:33:00+05:30,0.0009537,2.33656001,84610.5078125,99.97854614,27.37112999,21.18639946,1018.0725708,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,27.37112999,False,21.18639946,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:34:00+05:30,0.0,2.59882712,84610.6015625,99.98808289,27.37112999,21.21500969,1019.74151611,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,27.37112999,False,21.21500969,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:35:00+05:30,0.0,2.57498455,84610.6875,100.0,27.48795891,21.24362373,1022.7456665,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.48795891,False,21.24362373,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:36:00+05:30,0.0,2.33656001,84610.78125,99.98808289,27.40451241,21.22216225,1020.07531738,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,27.40451241,False,21.22216225,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:37:00+05:30,0.0009537,2.64651179,84610.8828125,99.99523163,27.37112999,21.25792885,1019.40771484,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,27.37112999,False,21.25792885,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:38:00+05:30,0.0,2.4557724,84610.96875,99.99523163,27.40451241,21.28653908,1019.07391357,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,27.40451241,False,21.28653908,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:39:00+05:30,0.0,2.4557724,84611.0625,99.99284363,27.45458031,21.30084419,1016.40362549,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,27.45458031,False,21.30084419,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:40:00+05:30,0.0,2.57498455,84611.15625,100.0,27.52133942,21.31514931,1019.07391357,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,27.52133942,False,21.31514931,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:41:00+05:30,0.0,2.33656001,84611.2421875,99.9666214,27.55471802,21.33660889,1020.07531738,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,27.55471802,False,21.33660889,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:42:00+05:30,0.0,2.50345731,84611.3359375,99.97138977,27.58809662,21.32230377,1019.40771484,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.58809662,False,21.32230377,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:43:00+05:30,0.0,2.4557724,84611.4375,99.98330688,27.53802872,21.39382935,1020.07531738,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,27.53802872,False,21.39382935,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:44:00+05:30,0.0,2.38424492,84611.5234375,99.98569489,27.65485764,21.47250938,1021.74432373,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,27.65485764,False,21.47250938,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:45:00+05:30,0.0,2.38424492,84611.6171875,99.98569489,27.60478592,21.42244148,1018.0725708,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,27.60478592,False,21.42244148,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:46:00+05:30,0.0,2.47961473,84611.7109375,99.9666214,27.58809662,21.42244148,1019.07391357,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,27.58809662,False,21.42244148,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:47:00+05:30,0.0,2.67035413,84611.796875,99.97615814,27.70492554,21.53688431,1022.41192627,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,27.70492554,False,21.53688431,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:48:00+05:30,0.0,2.64651179,84611.8984375,99.97377014,27.67154694,21.47250938,1022.41192627,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,27.67154694,False,21.47250938,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:49:00+05:30,0.0,2.4557724,84611.9921875,99.97138977,27.68823624,21.49396706,1019.74151611,0.0,1769.33886719,0.0,True,12,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.68823624,False,21.49396706,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:50:00+05:30,0.0009537,2.38424492,84612.078125,99.9642334,27.72161674,21.51542664,1020.74298096,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,27.72161674,False,21.51542664,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:51:00+05:30,0.0,2.16966295,84612.171875,99.97377014,27.73830605,21.56549454,1023.07946777,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,27.73830605,False,21.56549454,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:52:00+05:30,0.0009537,2.31271744,84612.265625,99.98330688,27.75499535,21.56549454,1021.74432373,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,27.75499535,False,21.56549454,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:53:00+05:30,0.0,2.52729964,84612.3515625,99.95947266,27.83844376,21.60125923,1022.41192627,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,27.83844376,False,21.60125923,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:54:00+05:30,0.0,2.40808725,84612.453125,99.97138977,27.78837395,21.60125923,1024.08081055,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.78837395,False,21.60125923,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:55:00+05:30,0.0,2.50345731,84612.546875,99.9690094,27.82175446,21.62986946,1021.74432373,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9690094,False,27.82175446,False,21.62986946,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:56:00+05:30,0.0,2.36040235,84612.6328125,99.99284363,27.83844376,21.65847969,1023.07946777,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,27.83844376,False,21.65847969,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:57:00+05:30,0.0,2.67035413,84612.7265625,99.95708466,27.85513306,21.67278481,1024.08081055,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.85513306,False,21.67278481,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:58:00+05:30,0.0,2.40808725,84612.8203125,99.95947266,27.88851166,21.68709183,1024.74853516,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,27.88851166,False,21.68709183,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 10:59:00+05:30,0.0,2.55114222,84612.890625,99.97615814,27.87182236,21.73000717,1023.74707031,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,27.87182236,False,21.73000717,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:00:00+05:30,0.0,2.50345731,84612.9765625,99.97854614,27.97196198,21.74431229,1025.41601562,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,27.97196198,False,21.74431229,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:01:00+05:30,0.0009537,2.47961473,84613.0546875,99.97615814,27.95527267,21.73715973,1024.41467285,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,27.95527267,False,21.73715973,False,1024.41467285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:02:00+05:30,0.0,2.33656001,84613.1328125,99.95469666,27.92189026,21.82299423,1023.07946777,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.92189026,False,21.82299423,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:03:00+05:30,0.0,2.38424492,84613.2109375,99.96185303,27.98865128,21.80153656,1025.74987793,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.98865128,False,21.80153656,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:04:00+05:30,0.0,2.50345731,84613.296875,99.98569489,28.05541039,21.80153656,1024.08081055,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,28.05541039,False,21.80153656,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:05:00+05:30,0.0,2.71803904,84613.375,99.95947266,28.07209969,21.82299423,1023.41326904,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.07209969,False,21.82299423,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:06:00+05:30,0.0,2.47961473,84613.453125,99.9642334,28.10547829,21.8444519,1023.07946777,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,28.10547829,False,21.8444519,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:07:00+05:30,0.0,2.50345731,84613.5390625,99.97854614,28.12216759,21.88736916,1026.7512207,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,28.12216759,False,21.88736916,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:08:00+05:30,0.0,2.36040235,84613.6171875,99.95947266,28.1388588,21.8444519,1025.08227539,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.1388588,False,21.8444519,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:09:00+05:30,0.0,2.2888751,84613.6953125,99.97615814,28.1388588,21.90882683,1026.08361816,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,28.1388588,False,21.90882683,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:10:00+05:30,0.0009537,2.40808725,84613.78125,99.9666214,28.07209969,21.9302845,1027.08496094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,28.07209969,False,21.9302845,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:11:00+05:30,0.0009537,2.50345731,84613.8515625,100.0,28.12216759,21.95889664,1025.08227539,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,28.12216759,False,21.95889664,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:12:00+05:30,0.0,2.52729964,84613.9375,99.97854614,28.1555481,21.98035431,1023.07946777,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,28.1555481,False,21.98035431,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:13:00+05:30,0.0009537,2.26503253,84614.015625,99.98569489,28.2223053,22.00181198,1023.74707031,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,28.2223053,False,22.00181198,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:14:00+05:30,0.0,2.52729964,84614.09375,99.9690094,28.27237701,22.00181198,1024.08081055,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9690094,False,28.27237701,False,22.00181198,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:15:00+05:30,0.0,2.2888751,84614.171875,99.97138977,28.25568771,22.03757477,1024.74853516,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,28.25568771,False,22.03757477,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:16:00+05:30,0.0,2.2888751,84614.2578125,99.95469666,28.27237701,22.04472923,1025.08227539,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,28.27237701,False,22.04472923,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:17:00+05:30,0.0,2.43192983,84614.3359375,99.95708466,28.28906631,22.03042221,1025.74987793,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,28.28906631,False,22.03042221,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:18:00+05:30,0.0,2.67035413,84614.421875,99.95708466,28.33913422,22.00896454,1025.41601562,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,28.33913422,False,22.00896454,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:19:00+05:30,0.0,2.38424492,84614.4921875,99.94277954,28.33913422,22.08764458,1026.08361816,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.33913422,False,22.08764458,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:20:00+05:30,0.0009537,2.33656001,84614.578125,99.95947266,28.32244492,22.10910225,1024.74853516,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.32244492,False,22.10910225,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:21:00+05:30,0.0009537,2.50345731,84614.6640625,99.95469666,28.35582542,22.16632462,1026.7512207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,28.35582542,False,22.16632462,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:22:00+05:30,0.0,2.50345731,84614.734375,99.97138977,28.40589333,22.1520195,1026.41748047,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,28.40589333,False,22.1520195,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:23:00+05:30,0.0009537,2.38424492,84614.8203125,99.94754791,28.47265434,22.18778229,1028.08630371,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,28.47265434,False,22.18778229,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:24:00+05:30,0.0,2.43192983,84614.90625,99.95231628,28.48934364,22.20923996,1026.08361816,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,28.48934364,False,22.20923996,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:25:00+05:30,0.0,2.52729964,84614.9765625,99.95231628,28.45596504,22.23069954,1027.75256348,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,28.45596504,False,22.23069954,False,1027.75256348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:26:00+05:30,0.0009537,2.31271744,84615.0625,99.94039917,28.48934364,22.23069954,1028.08630371,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,28.48934364,False,22.23069954,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:27:00+05:30,0.0019074,2.31271744,84615.140625,99.9666214,28.48934364,22.28076744,1026.7512207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,28.48934364,False,22.28076744,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:28:00+05:30,0.0,2.47961473,84615.21875,99.95947266,28.50603294,22.25215721,1027.08496094,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.50603294,False,22.25215721,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:29:00+05:30,0.0,2.40808725,84615.296875,99.95708466,28.50603294,22.28792,1028.08630371,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,28.50603294,False,22.28792,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:30:00+05:30,0.0,2.50345731,84615.3828125,99.95708466,28.53941154,22.28792,1025.74987793,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,28.53941154,False,22.28792,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:31:00+05:30,0.0,2.43192983,84615.453125,99.94515991,28.62285995,22.33083916,1026.08361816,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,28.62285995,False,22.33083916,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:32:00+05:30,0.0,2.47961473,84615.5390625,99.94277954,28.57279205,22.35944939,1027.75256348,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.57279205,False,22.35944939,False,1027.75256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:33:00+05:30,0.0,2.52729964,84615.625,99.95947266,28.63954926,22.34514427,1028.42016602,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.63954926,False,22.34514427,False,1028.42016602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:34:00+05:30,0.0,2.4557724,84615.6953125,99.95947266,28.62285995,22.40236664,1028.08630371,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,28.62285995,False,22.40236664,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:35:00+05:30,0.0,2.6941967,84615.78125,99.94277954,28.68961906,22.4095192,1030.0892334,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.68961906,False,22.4095192,False,1030.0892334,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:36:00+05:30,0.0,2.38424492,84615.859375,99.91893768,28.63954926,22.50965691,1028.08630371,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,28.63954926,False,22.50965691,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
