Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 11:37:00+05:30,0.0,2.47961473,84615.9375,99.94277954,28.63954926,22.46673965,1027.08496094,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.63954926,False,22.46673965,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:38:00+05:30,0.0,2.38424492,84616.015625,99.94039917,28.72299767,22.50250435,1027.08496094,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,28.72299767,False,22.50250435,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:39:00+05:30,0.0,2.36040235,84616.1015625,99.94754791,28.72299767,22.56687737,1029.42163086,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,28.72299767,False,22.56687737,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:40:00+05:30,0.0,2.52729964,84616.171875,99.94277954,28.73968697,22.50250435,1029.42163086,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.73968697,False,22.50250435,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:41:00+05:30,0.0009537,2.26503253,84616.25,99.93086243,28.82313728,22.53111458,1028.75402832,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.82313728,False,22.53111458,False,1028.75402832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:42:00+05:30,0.0009537,2.55114222,84616.328125,99.9332428,28.73968697,22.49535179,1027.41882324,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,28.73968697,False,22.49535179,False,1027.41882324,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:43:00+05:30,0.0009537,2.26503253,84616.3984375,99.92608643,28.77306938,22.56687737,1027.75256348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.77306938,False,22.56687737,False,1027.75256348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:44:00+05:30,0.0,2.47961473,84616.4765625,99.94039917,28.77306938,22.60264206,1029.42163086,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,28.77306938,False,22.60264206,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:45:00+05:30,0.0,2.50345731,84616.5546875,99.93801117,28.80644798,22.63125229,1028.75402832,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,28.80644798,False,22.63125229,False,1028.75402832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:46:00+05:30,0.0009537,2.2888751,84616.625,99.94754791,28.75637627,22.62409973,1030.75671387,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,28.75637627,False,22.62409973,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:47:00+05:30,0.0,2.67035413,84616.703125,99.92847443,28.78975868,22.6455574,1029.08776855,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,28.78975868,False,22.6455574,False,1029.08776855,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:48:00+05:30,0.0,2.43192983,84616.78125,99.94515991,28.85651588,22.72423744,1029.75537109,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,28.85651588,False,22.72423744,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:49:00+05:30,0.0,2.64651179,84616.8515625,99.94277954,28.83982658,22.68847466,1030.42297363,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.83982658,False,22.68847466,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:50:00+05:30,0.0,2.57498455,84616.9296875,99.9332428,28.88989639,22.70993233,1031.09057617,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,28.88989639,False,22.70993233,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:51:00+05:30,0.0,2.21734762,84617.015625,99.93562317,29.0067234,22.73854256,1032.42565918,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,29.0067234,False,22.73854256,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:52:00+05:30,0.0,2.59882712,84617.0859375,99.93562317,28.90658569,22.71708488,1031.42431641,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,28.90658569,False,22.71708488,False,1031.42431641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:53:00+05:30,0.0,2.40808725,84617.1640625,99.94277954,28.9900341,22.76715469,1029.75537109,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,28.9900341,False,22.76715469,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:54:00+05:30,0.0,2.67035413,84617.234375,99.92608643,28.93996429,22.78145981,1032.42565918,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.93996429,False,22.78145981,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:55:00+05:30,0.0,2.36040235,84617.3046875,99.93801117,28.95665359,22.78861237,1032.75952148,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,28.95665359,False,22.78861237,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:56:00+05:30,0.0,2.38424492,84617.3828125,99.92608643,28.9900341,22.82437515,1034.09472656,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.9900341,False,22.82437515,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:57:00+05:30,0.0,2.38424492,84617.453125,99.93086243,28.9900341,22.82437515,1034.4284668,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.9900341,False,22.82437515,False,1034.4284668,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:58:00+05:30,0.0,2.2411902,84617.5234375,99.93801117,28.95665359,22.8529892,1035.42980957,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,28.95665359,False,22.8529892,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 11:59:00+05:30,0.0,2.33656001,84617.59375,99.92608643,29.05679131,22.88159943,1034.09472656,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,29.05679131,False,22.88159943,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:00:00+05:30,0.0,2.43192983,84617.671875,99.93086243,29.05679131,22.96743202,1034.4284668,0.0,1769.33886719,0.0,True,14,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,29.05679131,False,22.96743202,False,1034.4284668,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:01:00+05:30,0.0009537,2.4557724,84617.7421875,99.92608643,29.04010201,22.91736221,1034.09472656,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,29.04010201,False,22.91736221,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:02:00+05:30,0.0,2.67035413,84617.8203125,99.92132568,29.07348061,22.93881989,1033.09338379,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.07348061,False,22.93881989,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:03:00+05:30,0.0,2.36040235,84617.8984375,99.9332428,29.04010201,22.99604225,1031.75805664,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,29.04010201,False,22.99604225,False,1031.75805664,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:04:00+05:30,0.0,2.47961473,84617.96875,99.92132568,29.19031143,22.96743202,1032.42565918,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.19031143,False,22.96743202,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:05:00+05:30,0.0,2.59882712,84618.046875,99.91654968,29.10686302,23.00319481,1032.75952148,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.10686302,False,23.00319481,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:06:00+05:30,0.0,2.21734762,84618.125,99.92370605,29.14024162,23.01034737,1034.7623291,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.14024162,False,23.01034737,False,1034.7623291,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:07:00+05:30,0.0,2.40808725,84618.1875,99.92370605,29.19031143,23.01034737,1033.42712402,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.19031143,False,23.01034737,False,1033.42712402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:08:00+05:30,0.0,2.50345731,84618.265625,99.95469666,29.19031143,23.06041718,1033.42712402,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,29.19031143,False,23.06041718,False,1033.42712402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:09:00+05:30,0.0,2.19350553,84618.34375,99.91654968,29.24037933,23.0389595,1033.09338379,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.24037933,False,23.0389595,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:10:00+05:30,0.0,2.16966295,84618.40625,99.90940094,29.20700073,23.08187485,1033.76098633,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,29.20700073,False,23.08187485,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:11:00+05:30,0.0,2.38424492,84618.484375,99.9332428,29.19031143,23.11763763,1033.09338379,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,29.19031143,False,23.11763763,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:12:00+05:30,0.0,2.36040235,84618.5625,99.90940094,29.30713844,23.13194466,1035.09606934,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,29.30713844,False,23.13194466,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:13:00+05:30,0.0,2.36040235,84618.640625,99.92847443,29.25706863,23.14624977,1035.42980957,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,29.25706863,False,23.14624977,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:14:00+05:30,0.0,2.6941967,84618.703125,99.93562317,29.32382774,23.14624977,1036.76501465,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,29.32382774,False,23.14624977,False,1036.76501465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:15:00+05:30,0.0009537,2.2888751,84618.78125,99.91654968,29.37389565,23.19631767,1036.43127441,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.37389565,False,23.19631767,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:16:00+05:30,0.0,2.43192983,84618.859375,99.91178894,29.27375793,23.21777725,1037.43273926,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,29.27375793,False,23.21777725,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:17:00+05:30,0.0,2.19350553,84618.921875,99.9332428,29.37389565,23.21062279,1036.09741211,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,29.37389565,False,23.21062279,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:18:00+05:30,0.0,2.59882712,84619.0,99.92370605,29.39058495,23.25354004,1036.43127441,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.39058495,False,23.25354004,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:19:00+05:30,0.0,2.47961473,84619.078125,99.92370605,29.39058495,23.26784515,1037.43273926,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.39058495,False,23.26784515,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:20:00+05:30,0.0009537,2.47961473,84619.1484375,99.94039917,29.45734596,23.36083221,1037.76647949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,29.45734596,False,23.36083221,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:21:00+05:30,0.0,2.26503253,84619.21875,99.93086243,29.47403526,23.31791687,1037.09887695,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,29.47403526,False,23.31791687,False,1037.09887695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:22:00+05:30,0.0,2.2411902,84619.296875,99.91416931,29.50741577,23.31791687,1036.43127441,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,29.50741577,False,23.31791687,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:23:00+05:30,0.0,2.2888751,84619.375,99.90463257,29.52410507,23.4323597,1037.43273926,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.52410507,False,23.4323597,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:24:00+05:30,0.0,2.2888751,84619.46875,99.91416931,29.52410507,23.39659691,1036.09741211,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,29.52410507,False,23.39659691,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:25:00+05:30,0.0,2.6941967,84619.5703125,99.89271545,29.55748367,23.39659691,1034.4284668,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.55748367,False,23.39659691,False,1034.4284668,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:26:00+05:30,0.0,2.26503253,84619.65625,99.92132568,29.60755539,23.37513733,1035.09606934,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.60755539,False,23.37513733,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:27:00+05:30,0.0,2.21734762,84619.75,99.92370605,29.55748367,23.45381737,1034.7623291,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.55748367,False,23.45381737,False,1034.7623291,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:28:00+05:30,0.0,2.19350553,84619.84375,99.9022522,29.49072456,23.46812248,1035.76367188,0.0,1769.33886719,0.0,True,8,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,29.49072456,False,23.46812248,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:29:00+05:30,0.0009537,2.14582062,84619.9296875,99.92132568,29.55748367,23.49673462,1037.09887695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.55748367,False,23.49673462,False,1037.09887695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:30:00+05:30,0.0,2.40808725,84620.03125,99.90701294,29.55748367,23.48958206,1037.43273926,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.55748367,False,23.48958206,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:31:00+05:30,0.0,2.14582062,84620.125,99.91654968,29.57417297,23.51103973,1036.09741211,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.57417297,False,23.51103973,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:32:00+05:30,0.0009537,2.16966295,84620.2109375,99.91654968,29.65762329,23.56110764,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.65762329,False,23.56110764,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:33:00+05:30,0.0,2.57498455,84620.3046875,99.91654968,29.62424469,23.53964996,1035.09606934,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.62424469,False,23.53964996,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:34:00+05:30,0.0,2.47961473,84620.3984375,99.90701294,29.757761,23.57541466,1036.76501465,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.757761,False,23.57541466,False,1036.76501465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:35:00+05:30,0.0,2.33656001,84620.484375,99.90701294,29.757761,23.65409279,1038.76782227,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.757761,False,23.65409279,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:36:00+05:30,0.0,2.40808725,84620.578125,99.92132568,29.69100189,23.63978767,1039.4354248,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.69100189,False,23.63978767,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:37:00+05:30,0.0,2.09813547,84620.671875,99.91654968,29.69100189,23.65409279,1040.43676758,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.69100189,False,23.65409279,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:38:00+05:30,0.0,2.36040235,84620.7578125,99.91893768,29.7243824,23.64694023,1038.76782227,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,29.7243824,False,23.64694023,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:39:00+05:30,0.0,2.6941967,84620.859375,99.90940094,29.7243824,23.66839981,1038.76782227,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,29.7243824,False,23.66839981,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:40:00+05:30,0.0,2.2411902,84621.0390625,99.91893768,29.82452011,23.71846771,1037.09887695,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,29.82452011,False,23.71846771,False,1037.09887695,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:41:00+05:30,0.0,2.38424492,84621.1328125,99.89271545,29.84120941,23.71846771,1038.10021973,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.84120941,False,23.71846771,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:42:00+05:30,0.0,2.21734762,84621.2265625,99.92132568,29.85789871,23.73277283,1037.76647949,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,29.85789871,False,23.73277283,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:43:00+05:30,0.0,2.38424492,84621.3125,99.90940094,29.7911396,23.76853752,1038.76782227,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,29.7911396,False,23.76853752,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:44:00+05:30,0.0,2.33656001,84621.40625,99.91416931,29.92465973,23.76853752,1041.10437012,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,29.92465973,False,23.76853752,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:45:00+05:30,0.0,2.2888751,84621.5,99.8974762,29.85789871,23.76853752,1041.10437012,0.0,1769.33886719,0.0,True,13,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.85789871,False,23.76853752,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:46:00+05:30,0.0009537,2.14582062,84621.5859375,99.90463257,29.84120941,23.76138496,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.84120941,False,23.76138496,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:47:00+05:30,0.0,2.19350553,84621.6796875,99.88793945,29.89127731,23.83291054,1039.4354248,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,29.89127731,False,23.83291054,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:48:00+05:30,0.0,2.14582062,84621.7734375,99.88555908,29.94134903,23.84721947,1039.4354248,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,29.94134903,False,23.84721947,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:49:00+05:30,0.0,2.14582062,84621.859375,99.89032745,29.90796661,23.85437202,1043.10717773,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.90796661,False,23.85437202,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:50:00+05:30,0.0009537,2.21734762,84621.953125,99.89032745,29.94134903,23.8758297,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.94134903,False,23.8758297,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:51:00+05:30,0.0,2.21734762,84622.046875,99.8974762,30.00810623,23.91874504,1040.10302734,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,30.00810623,False,23.91874504,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:52:00+05:30,0.0,2.31271744,84622.1328125,99.9022522,29.99141693,23.91159248,1040.77050781,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,29.99141693,False,23.91159248,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:53:00+05:30,0.0,2.40808725,84622.2265625,99.8998642,30.04148674,23.94735718,1041.43823242,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,30.04148674,False,23.94735718,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:54:00+05:30,0.0,2.14582062,84622.3203125,99.90940094,30.04148674,23.95450974,1041.43823242,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,30.04148674,False,23.95450974,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:55:00+05:30,0.0,2.19350553,84622.3984375,99.8998642,29.99141693,23.93305016,1041.10437012,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.99141693,False,23.93305016,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:56:00+05:30,0.0,2.2888751,84622.4921875,99.89032745,30.04148674,23.99742508,1040.77050781,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.04148674,False,23.99742508,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:57:00+05:30,0.0,2.14582062,84622.5859375,99.9022522,30.04148674,24.01173019,1042.77331543,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,30.04148674,False,24.01173019,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:58:00+05:30,0.0,2.16966295,84622.671875,99.8998642,29.99141693,24.01888275,1042.77331543,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.99141693,False,24.01888275,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 12:59:00+05:30,0.0,2.47961473,84622.765625,99.89271545,30.09155464,24.03318977,1042.10583496,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.09155464,False,24.03318977,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:00:00+05:30,0.0,2.33656001,84622.84375,99.89032745,29.99141693,24.04749489,1043.77478027,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.99141693,False,24.04749489,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:01:00+05:30,0.0,2.21734762,84622.9140625,99.90463257,30.09155464,24.08325768,1042.4395752,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,30.09155464,False,24.08325768,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:02:00+05:30,0.0,2.38424492,84622.984375,99.89509583,30.07486534,24.09041023,1042.10583496,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,30.07486534,False,24.09041023,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:03:00+05:30,0.0,2.2411902,84623.0625,99.89509583,30.04148674,24.1118679,1043.77478027,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,30.04148674,False,24.1118679,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:04:00+05:30,0.0,2.05045056,84623.1328125,99.88317871,30.02479553,24.1118679,1043.10717773,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,30.02479553,False,24.1118679,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:05:00+05:30,0.0,2.19350553,84623.2109375,99.8998642,30.10824394,24.14048004,1043.44091797,0.0,1769.33886719,0.0,True,15,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,30.10824394,False,24.14048004,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:06:00+05:30,0.0009537,2.14582062,84623.2890625,99.89271545,30.22507095,24.16909027,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.22507095,False,24.16909027,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:07:00+05:30,0.0009537,2.21734762,84623.359375,99.89509583,30.09155464,24.12617493,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,30.09155464,False,24.12617493,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:08:00+05:30,0.0,2.19350553,84623.4296875,99.88793945,30.22507095,24.1977005,1041.43823242,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.22507095,False,24.1977005,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:09:00+05:30,0.0,2.05045056,84623.5078125,99.89271545,30.15831375,24.20485497,1044.44226074,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.15831375,False,24.20485497,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:10:00+05:30,0.0,2.57498455,84623.578125,99.88555908,30.20838165,24.21916008,1045.77758789,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,30.20838165,False,24.21916008,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:11:00+05:30,0.0,2.12197804,84623.65625,99.89271545,30.14162445,24.23346519,1046.77893066,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.14162445,False,24.23346519,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:12:00+05:30,0.0,2.38424492,84623.7265625,99.88793945,30.19169235,24.26922798,1045.10986328,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.19169235,False,24.26922798,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:13:00+05:30,0.0,2.38424492,84623.796875,99.90940094,30.25845337,24.2835331,1045.44372559,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,30.25845337,False,24.2835331,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:14:00+05:30,0.0,2.16966295,84623.875,99.89032745,30.14162445,24.30499268,1045.10986328,0.0,1769.33886719,0.0,True,7,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.14162445,False,24.30499268,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:15:00+05:30,0.0009537,2.21734762,84623.953125,99.89271545,30.20838165,24.31214523,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.20838165,False,24.31214523,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:16:00+05:30,0.0,2.16966295,84624.015625,99.90463257,30.19169235,24.31214523,1044.10852051,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,30.19169235,False,24.31214523,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:17:00+05:30,0.0,2.4557724,84624.09375,99.91893768,30.19169235,24.35506058,1044.44226074,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,30.19169235,False,24.35506058,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:18:00+05:30,0.0,2.33656001,84624.171875,99.87363434,30.32521057,24.36221313,1042.10583496,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.32521057,False,24.36221313,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:19:00+05:30,0.0,2.16966295,84624.2421875,99.88793945,30.22507095,24.38367081,1043.10717773,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.22507095,False,24.38367081,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:20:00+05:30,0.0,2.2411902,84624.3125,99.87601471,30.25845337,24.39082718,1043.77478027,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.25845337,False,24.39082718,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:21:00+05:30,0.0,2.19350553,84624.390625,99.89271545,30.25845337,24.41228485,1043.10717773,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.25845337,False,24.41228485,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:22:00+05:30,0.0,2.38424492,84624.4609375,99.89032745,30.20838165,24.43374252,1045.10986328,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.20838165,False,24.43374252,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:23:00+05:30,0.0,2.16966295,84624.5390625,99.8974762,30.30852127,24.44804764,1045.77758789,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,30.30852127,False,24.44804764,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:24:00+05:30,0.0,2.19350553,84624.6171875,99.8974762,30.25845337,24.44804764,1047.1126709,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,30.25845337,False,24.44804764,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:25:00+05:30,0.0,2.2888751,84624.6875,99.89271545,30.32521057,24.46950531,1044.77612305,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,30.32521057,False,24.46950531,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:26:00+05:30,0.0,2.21734762,84624.765625,99.8974762,30.25845337,24.46950531,1045.44372559,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,30.25845337,False,24.46950531,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:27:00+05:30,0.0,2.43192983,84624.84375,99.9022522,30.32521057,24.53388023,1045.44372559,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,30.32521057,False,24.53388023,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:28:00+05:30,0.0,2.2888751,84624.90625,99.87601471,30.32521057,24.50527,1045.77758789,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.32521057,False,24.50527,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:29:00+05:30,0.0,2.2411902,84624.984375,99.87601471,30.42534828,24.54818535,1046.11132812,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.42534828,False,24.54818535,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:30:00+05:30,0.0,2.16966295,84625.0625,99.8998642,30.39196968,24.54818535,1047.1126709,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,30.39196968,False,24.54818535,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:31:00+05:30,0.0,2.55114222,84625.1328125,99.87601471,30.35859108,24.57679749,1047.4465332,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.35859108,False,24.57679749,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:32:00+05:30,0.0,2.14582062,84625.203125,99.87601471,30.34190178,24.59825516,1047.4465332,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.34190178,False,24.59825516,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
