Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 13:33:00+05:30,0.0,2.21734762,84625.28125,99.88793945,30.42534828,24.61971283,1047.4465332,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.42534828,False,24.61971283,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:34:00+05:30,0.0,2.07429314,84625.3515625,99.88555908,30.39196968,24.63401794,1046.77893066,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,30.39196968,False,24.63401794,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:35:00+05:30,0.0,2.12197804,84625.4296875,99.86886597,30.44203758,24.65547752,1046.77893066,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.44203758,False,24.65547752,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:36:00+05:30,0.0,2.14582062,84625.5078125,99.89032745,30.40865898,24.6769352,1046.44506836,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.40865898,False,24.6769352,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:37:00+05:30,0.0,2.12197804,84625.5703125,99.88555908,30.40865898,24.68408775,1047.4465332,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,30.40865898,False,24.68408775,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:38:00+05:30,0.0,2.38424492,84625.6484375,99.8640976,30.44203758,24.69124031,1045.44372559,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.44203758,False,24.69124031,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:39:00+05:30,0.0,2.31271744,84625.7265625,99.85932922,30.44203758,24.71985054,1044.77612305,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.44203758,False,24.71985054,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:40:00+05:30,0.0,2.52729964,84625.796875,99.87601471,30.42534828,24.75561523,1046.44506836,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.42534828,False,24.75561523,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:41:00+05:30,0.0,2.09813547,84625.8671875,99.88317871,30.52548599,24.74130821,1046.44506836,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,30.52548599,False,24.74130821,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:42:00+05:30,0.0,2.33656001,84625.9453125,99.86886597,30.55886841,24.78422546,1048.11401367,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.55886841,False,24.78422546,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:43:00+05:30,0.0,2.31271744,84626.0234375,99.88079071,30.47541809,24.79853058,1047.1126709,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.47541809,False,24.79853058,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:44:00+05:30,0.0,2.09813547,84626.09375,99.88793945,30.45872879,24.80568314,1045.77758789,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.45872879,False,24.80568314,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:45:00+05:30,0.0,2.12197804,84626.1640625,99.9022522,30.54217529,24.82714081,1046.77893066,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,30.54217529,False,24.82714081,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:46:00+05:30,0.0,2.52729964,84626.2421875,99.85694122,30.47541809,24.84860039,1047.4465332,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.47541809,False,24.84860039,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:47:00+05:30,0.0,2.31271744,84626.3046875,99.89032745,30.50879669,24.8629055,1048.44787598,0.0,1769.33886719,0.0,True,32,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.50879669,False,24.8629055,False,1048.44787598,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:48:00+05:30,0.0009537,2.16966295,84626.3828125,99.85456085,30.59224701,24.92728233,1049.78308105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.59224701,False,24.92728233,False,1049.78308105,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:49:00+05:30,0.0009537,2.14582062,84626.453125,99.88079071,30.39196968,24.9129734,1051.45202637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.39196968,False,24.9129734,False,1051.45202637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:50:00+05:30,0.0,2.33656001,84626.5234375,99.87840271,30.55886841,24.92012596,1048.78161621,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.55886841,False,24.92012596,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:51:00+05:30,0.0,2.2888751,84626.59375,99.88555908,30.45872879,24.97019768,1049.11535645,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,30.45872879,False,24.97019768,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:52:00+05:30,0.0,2.2411902,84626.671875,99.87363434,30.55886841,24.96304512,1046.77893066,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.55886841,False,24.96304512,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:53:00+05:30,0.0,2.09813547,84626.734375,99.87601471,30.55886841,24.98450279,1048.11401367,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.55886841,False,24.98450279,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:54:00+05:30,0.0,2.40808725,84626.8125,99.88555908,30.59224701,25.02026749,1044.44226074,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,30.59224701,False,25.02026749,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:55:00+05:30,0.0,2.2411902,84626.8828125,99.85694122,30.57555771,25.01311302,1043.44091797,0.0,1769.33886719,0.0,True,6,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.57555771,False,25.01311302,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:56:00+05:30,0.0009537,2.21734762,84626.953125,99.86170959,30.67569542,25.0345726,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.67569542,False,25.0345726,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:57:00+05:30,0.0,2.2411902,84627.0234375,99.85932922,30.59224701,25.04172516,1044.44226074,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.59224701,False,25.04172516,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 13:59:00+05:30,0.0,2.43192983,84627.109375,99.85932922,30.65900612,25.06318283,1046.11132812,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.65900612,False,25.06318283,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:00:00+05:30,0.0,2.16966295,84627.1875,99.87363434,30.69238472,25.14186287,1045.10986328,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.69238472,False,25.14186287,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:01:00+05:30,0.0,2.16966295,84627.2578125,99.87840271,30.62562561,25.11325264,1046.11132812,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.62562561,False,25.11325264,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:02:00+05:30,0.0,2.47961473,84627.3203125,99.87840271,30.65900612,25.14186287,1046.11132812,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.65900612,False,25.14186287,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:03:00+05:30,0.0,2.19350553,84627.3984375,99.84263611,30.69238472,25.18477821,1045.77758789,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,30.69238472,False,25.18477821,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:04:00+05:30,0.0,2.31271744,84627.46875,99.85456085,30.70907402,25.15616798,1044.77612305,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.70907402,False,25.15616798,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:05:00+05:30,0.0,2.36040235,84627.5390625,99.86647797,30.69238472,25.19908524,1046.11132812,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.69238472,False,25.19908524,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:06:00+05:30,0.0,2.16966295,84627.609375,99.88079071,30.69238472,25.22054291,1045.44372559,0.0,1769.33886719,0.0,True,9,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.69238472,False,25.22054291,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:07:00+05:30,0.0009537,2.38424492,84627.6875,99.85694122,30.67569542,25.22769547,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.67569542,False,25.22769547,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:08:00+05:30,0.0,2.2888751,84627.75,99.8640976,30.75914192,25.3063755,1043.77478027,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.75914192,False,25.3063755,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:09:00+05:30,0.0009537,2.19350553,84627.8203125,99.88079071,30.72576332,25.27061081,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.72576332,False,25.27061081,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:10:00+05:30,0.0,2.31271744,84627.8984375,99.87601471,30.70907402,25.27776337,1041.77197266,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.70907402,False,25.27776337,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:11:00+05:30,0.0,2.26503253,84627.96875,99.85932922,30.77583504,25.29922295,1042.10583496,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.77583504,False,25.29922295,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:12:00+05:30,0.0019074,2.19350553,84628.0390625,99.87363434,30.79252434,25.32068062,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.79252434,False,25.32068062,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:13:00+05:30,0.0,2.26503253,84628.109375,99.87840271,30.79252434,25.32068062,1041.77197266,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.79252434,False,25.32068062,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:14:00+05:30,0.0009537,2.62266922,84628.1796875,99.87840271,30.84259224,25.37074852,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.84259224,False,25.37074852,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:15:00+05:30,0.0,2.2888751,84628.25,99.85217285,30.74245262,25.34929085,1042.77331543,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,30.74245262,False,25.34929085,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:16:00+05:30,0.0,2.26503253,84628.328125,99.87363434,30.77583504,25.36359596,1043.44091797,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.77583504,False,25.36359596,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:17:00+05:30,0.0009537,2.14582062,84628.390625,99.87601471,30.82590294,25.49950027,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.82590294,False,25.49950027,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:18:00+05:30,0.0,2.14582062,84628.46875,99.84740448,30.82590294,25.41366577,1044.10852051,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,30.82590294,False,25.41366577,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:19:00+05:30,0.0,2.50345731,84628.5390625,99.85932922,30.84259224,25.41366577,1044.10852051,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.84259224,False,25.41366577,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:20:00+05:30,0.0,2.33656001,84628.609375,99.87363434,30.82590294,25.46373367,1045.10986328,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.82590294,False,25.46373367,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:21:00+05:30,0.0009537,2.21734762,84628.6796875,99.87124634,30.84259224,25.4780426,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.84259224,False,25.4780426,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:22:00+05:30,0.0,1.95508075,84628.75,99.87124634,30.87597275,25.48519516,1044.77612305,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.87597275,False,25.48519516,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:23:00+05:30,0.0,2.09813547,84628.8203125,99.86170959,30.84259224,25.49950027,1043.10717773,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.84259224,False,25.49950027,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:24:00+05:30,0.0,2.14582062,84628.890625,99.86170959,30.84259224,25.49950027,1043.44091797,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.84259224,False,25.49950027,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:25:00+05:30,0.0,2.36040235,84628.9609375,99.85932922,30.87597275,25.5281105,1042.77331543,0.0,1769.33886719,0.0,True,4,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.87597275,False,25.5281105,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:26:00+05:30,0.0009537,2.09813547,84629.03125,99.86886597,30.84259224,25.57102776,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.84259224,False,25.57102776,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:27:00+05:30,0.0019074,2.26503253,84629.1015625,99.86170959,30.85928154,25.57818031,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.85928154,False,25.57818031,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:28:00+05:30,0.0,2.09813547,84629.171875,99.84979248,30.94272995,25.6139431,1043.10717773,0.0,1769.33886719,0.0,True,5,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,30.94272995,False,25.6139431,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:29:00+05:30,0.0,2.26503253,84629.2421875,99.85932922,30.89266205,25.59248543,1040.77050781,0.0,1769.33886719,0.0,True,5,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.89266205,False,25.59248543,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:30:00+05:30,0.0,2.33656001,84629.3125,99.8640976,30.87597275,25.59963799,1041.43823242,0.0,1769.33886719,0.0,True,5,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.87597275,False,25.59963799,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:31:00+05:30,0.0,2.2411902,84629.3984375,99.87124634,30.92604065,25.63540077,1041.43823242,0.0,1769.33886719,0.0,True,5,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.92604065,False,25.63540077,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:32:00+05:30,0.0,2.36040235,84629.46875,99.84740448,30.94272995,25.69262314,1040.43676758,0.0,1769.33886719,0.0,True,5,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,30.94272995,False,25.69262314,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:33:00+05:30,0.0009537,2.33656001,84629.5625,99.85694122,30.89266205,25.67116547,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.89266205,False,25.67116547,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:34:00+05:30,0.0,2.2411902,84629.6484375,99.85932922,30.92604065,25.68547058,1040.10302734,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.92604065,False,25.68547058,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:35:00+05:30,0.0009537,2.12197804,84629.7265625,99.86170959,30.95941925,25.71408081,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.95941925,False,25.71408081,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:36:00+05:30,0.0,2.00276566,84629.8125,99.86170959,30.92604065,25.70692825,1041.77197266,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.92604065,False,25.70692825,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:37:00+05:30,0.0,2.36040235,84629.8984375,99.8640976,30.92604065,25.73553848,1041.43823242,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.92604065,False,25.73553848,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:38:00+05:30,0.0019074,2.16966295,84629.9765625,99.85456085,30.92604065,25.7498455,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.92604065,False,25.7498455,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:39:00+05:30,0.0019074,2.52729964,84630.0625,99.86647797,30.89266205,25.79276085,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.89266205,False,25.79276085,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:40:00+05:30,0.0009537,2.14582062,84630.140625,99.85694122,30.97611046,25.78560829,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.97611046,False,25.78560829,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:41:00+05:30,0.0009537,2.40808725,84630.21875,99.84979248,31.07624626,25.77845573,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.07624626,False,25.77845573,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:42:00+05:30,0.0,2.12197804,84630.296875,99.86170959,30.95941925,25.80706596,1041.43823242,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.95941925,False,25.80706596,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:43:00+05:30,0.0,2.2411902,84630.375,99.85217285,31.02617836,25.82137108,1041.77197266,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.02617836,False,25.82137108,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:44:00+05:30,0.00286109,2.14582062,84630.453125,99.85456085,31.04286766,25.87144089,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.04286766,False,25.87144089,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:45:00+05:30,0.0,2.21734762,84630.5390625,99.86647797,31.05955696,25.84998322,1041.77197266,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,31.05955696,False,25.84998322,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:46:00+05:30,0.0009537,2.12197804,84630.6171875,99.8640976,31.04286766,25.885746,1044.10852051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,31.04286766,False,25.885746,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:47:00+05:30,0.00286109,2.12197804,84630.6875,99.84502411,31.04286766,25.90720367,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.04286766,False,25.90720367,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:48:00+05:30,0.0009537,2.36040235,84630.7734375,99.85694122,31.05955696,25.9215126,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.05955696,False,25.9215126,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:49:00+05:30,0.0009537,2.12197804,84630.8359375,99.84740448,31.05955696,25.93581772,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.05955696,False,25.93581772,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:50:00+05:30,0.0009537,2.2888751,84630.9140625,99.84502411,31.04286766,25.92866516,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.04286766,False,25.92866516,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:51:00+05:30,0.0009537,2.14582062,84631.0078125,99.86170959,31.04286766,25.96442795,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.04286766,False,25.96442795,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:52:00+05:30,0.0,2.4557724,84631.09375,99.85932922,31.09293938,25.97158051,1042.10583496,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,31.09293938,False,25.97158051,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:53:00+05:30,0.0,2.31271744,84631.171875,99.85694122,31.02617836,25.97158051,1044.77612305,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.02617836,False,25.97158051,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:54:00+05:30,0.0,2.02660823,84631.2578125,99.86647797,31.07624626,25.98588562,1041.10437012,0.0,1769.33886719,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,31.07624626,False,25.98588562,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:55:00+05:30,0.0019074,2.09813547,84631.34375,99.84979248,31.10962868,26.0073452,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.10962868,False,26.0073452,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:56:00+05:30,0.0,2.36040235,84631.421875,99.85694122,31.10962868,26.01449776,1042.4395752,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.10962868,False,26.01449776,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:57:00+05:30,0.0,2.16966295,84631.5078125,99.84740448,31.04286766,26.02880287,1041.77197266,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.04286766,False,26.02880287,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:58:00+05:30,0.0019074,2.07429314,84631.6015625,99.84740448,31.09293938,26.07171822,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.09293938,False,26.07171822,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 14:59:00+05:30,0.0,2.33656001,84631.6796875,99.85456085,31.07624626,26.07171822,1041.77197266,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.07624626,False,26.07171822,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:00:00+05:30,0.0019074,2.05045056,84631.765625,99.83786774,31.10962868,26.12178802,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.10962868,False,26.12178802,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:01:00+05:30,0.0009537,2.14582062,84631.8515625,99.84263611,31.14300728,26.10033035,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.14300728,False,26.10033035,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:02:00+05:30,0.0,2.07429314,84631.921875,99.83786774,31.10962868,26.10748291,1042.10583496,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.10962868,False,26.10748291,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:03:00+05:30,0.00286109,2.05045056,84632.0078125,99.84502411,31.12631798,26.12178802,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.12631798,False,26.12178802,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:04:00+05:30,0.0019074,2.00276566,84632.09375,99.85456085,31.10962868,26.15755081,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.10962868,False,26.15755081,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:05:00+05:30,0.0,2.33656001,84632.171875,99.86170959,31.14300728,26.17185593,1040.10302734,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.14300728,False,26.17185593,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:06:00+05:30,0.00286109,1.8358686,84632.25,99.85694122,31.10962868,26.18616104,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.10962868,False,26.18616104,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:07:00+05:30,0.0009537,2.36040235,84632.328125,99.85932922,31.10962868,26.15755081,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,31.10962868,False,26.15755081,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:08:00+05:30,0.0,2.36040235,84632.40625,99.82833099,31.10962868,26.17900848,1042.77331543,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.10962868,False,26.17900848,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:09:00+05:30,0.0009537,2.38424492,84632.5,99.84263611,31.17638588,26.21477318,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.17638588,False,26.21477318,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:10:00+05:30,0.0019074,2.26503253,84632.5859375,99.84502411,31.07624626,26.22907829,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.07624626,False,26.22907829,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:11:00+05:30,0.0,2.26503253,84632.6640625,99.84263611,31.19307709,26.20046806,1040.77050781,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.19307709,False,26.20046806,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:12:00+05:30,0.0019074,2.07429314,84632.75,99.84979248,31.17638588,26.25053596,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.17638588,False,26.25053596,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:13:00+05:30,0.0,2.31271744,84632.828125,99.83071899,31.17638588,26.26484108,1041.43823242,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.17638588,False,26.26484108,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:14:00+05:30,0.0,2.31271744,84632.90625,99.84025574,31.12631798,26.25053596,1040.43676758,0.0,1769.33886719,0.0,True,2,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.12631798,False,26.25053596,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:15:00+05:30,0.00286109,2.21734762,84632.96875,99.84979248,31.15969658,26.28630066,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.15969658,False,26.28630066,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:16:00+05:30,0.0019074,2.26503253,84633.046875,99.84263611,31.20976639,26.30060577,1038.43408203,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.20976639,False,26.30060577,False,1038.43408203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:17:00+05:30,0.0009537,2.31271744,84633.125,99.82595062,31.19307709,26.30775833,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82595062,False,31.19307709,False,26.30775833,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:18:00+05:30,0.0,2.14582062,84633.1875,99.86647797,31.24314499,26.32206345,1041.10437012,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,31.24314499,False,26.32206345,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:19:00+05:30,0.0019074,2.07429314,84633.265625,99.85932922,31.17638588,26.37213326,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,31.17638588,False,26.37213326,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:20:00+05:30,0.0009537,1.93123829,84633.40625,99.85217285,31.22645569,26.36497879,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.22645569,False,26.36497879,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:21:00+05:30,0.0009537,2.31271744,84633.484375,99.83548737,31.17638588,26.40074348,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.17638588,False,26.40074348,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:22:00+05:30,0.0019074,2.16966295,84633.5625,99.82833099,31.20976639,26.38643837,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.20976639,False,26.38643837,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:23:00+05:30,0.00381479,2.2411902,84633.625,99.84025574,31.19307709,26.38643837,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.19307709,False,26.38643837,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:24:00+05:30,0.0019074,2.19350553,84633.703125,99.85694122,31.2932148,26.40074348,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.2932148,False,26.40074348,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:25:00+05:30,0.0019074,2.31271744,84633.78125,99.84263611,31.22645569,26.4150486,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.22645569,False,26.4150486,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:26:00+05:30,0.0009537,2.12197804,84633.84375,99.85217285,31.25983429,26.42935371,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.25983429,False,26.42935371,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:27:00+05:30,0.0019074,1.85971105,84633.921875,99.84502411,31.17638588,26.48657799,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.17638588,False,26.48657799,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:28:00+05:30,0.0019074,2.2411902,84633.9921875,99.83309937,31.24314499,26.47942543,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.24314499,False,26.47942543,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
