Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 15:29:00+05:30,0.0019074,2.26503253,84634.0625,99.83309937,31.24314499,26.45796776,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.24314499,False,26.45796776,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:30:00+05:30,0.0019074,2.2411902,84634.140625,99.84979248,31.25983429,26.43650627,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.25983429,False,26.43650627,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:31:00+05:30,0.0009537,2.36040235,84634.2109375,99.84263611,31.2932148,26.47227287,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.2932148,False,26.47227287,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:32:00+05:30,0.0009537,2.26503253,84634.28125,99.85456085,31.3432827,26.54379845,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.3432827,False,26.54379845,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:33:00+05:30,0.0009537,2.2888751,84634.359375,99.84502411,31.3265934,26.49373055,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.3265934,False,26.49373055,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:34:00+05:30,0.0009537,2.2411902,84634.4296875,99.82833099,31.22645569,26.49373055,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.22645569,False,26.49373055,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:35:00+05:30,0.0009537,2.19350553,84634.5,99.85217285,31.2932148,26.44365883,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.2932148,False,26.44365883,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:36:00+05:30,0.0009537,2.31271744,84634.578125,99.84025574,31.24314499,26.51518822,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.24314499,False,26.51518822,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:37:00+05:30,0.0009537,2.16966295,84634.65625,99.82833099,31.27652359,26.52949333,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.27652359,False,26.52949333,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:38:00+05:30,0.0009537,2.2411902,84634.71875,99.85694122,31.2932148,26.52234077,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.2932148,False,26.52234077,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:39:00+05:30,0.0019074,2.26503253,84634.796875,99.83548737,31.2932148,26.57241058,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.2932148,False,26.57241058,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:40:00+05:30,0.0,2.26503253,84634.875,99.82356262,31.3265934,26.54379845,1039.76916504,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82356262,False,31.3265934,False,26.54379845,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:41:00+05:30,0.0019074,2.05045056,84634.9375,99.84740448,31.24314499,26.57241058,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.24314499,False,26.57241058,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:42:00+05:30,0.00286109,2.26503253,84635.015625,99.85217285,31.27652359,26.60817337,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.27652359,False,26.60817337,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:43:00+05:30,0.00381479,2.02660823,84635.0859375,99.85217285,31.2932148,26.60817337,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.2932148,False,26.60817337,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:44:00+05:30,0.00286109,2.16966295,84635.1484375,99.84263611,31.25983429,26.59386826,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.25983429,False,26.59386826,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:45:00+05:30,0.0019074,1.95508075,84635.21875,99.84979248,31.25983429,26.60102081,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.25983429,False,26.60102081,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:46:00+05:30,0.00381479,2.12197804,84635.296875,99.82833099,31.27652359,26.64393806,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.27652359,False,26.64393806,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:47:00+05:30,0.0,2.21734762,84635.359375,99.83309937,31.3432827,26.60102081,1042.10583496,0.0,1769.33886719,0.0,True,1,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3432827,False,26.60102081,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:48:00+05:30,0.0009537,2.16966295,84635.4375,99.82356262,31.39335442,26.62963104,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82356262,False,31.39335442,False,26.62963104,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:49:00+05:30,0.0009537,1.8835535,84635.5078125,99.83071899,31.3265934,26.6367836,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3265934,False,26.6367836,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:50:00+05:30,0.00286109,2.16966295,84635.578125,99.83786774,31.3265934,26.65824318,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.3265934,False,26.65824318,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:51:00+05:30,0.00381479,2.21734762,84635.65625,99.83071899,31.3265934,26.67970085,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3265934,False,26.67970085,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:52:00+05:30,0.00286109,2.26503253,84635.7265625,99.83071899,31.24314499,26.69400597,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.24314499,False,26.69400597,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:53:00+05:30,0.00286109,2.19350553,84635.796875,99.84979248,31.3432827,26.68685341,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.3432827,False,26.68685341,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:54:00+05:30,0.0019074,1.8835535,84635.8671875,99.83548737,31.27652359,26.67970085,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.27652359,False,26.67970085,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:55:00+05:30,0.00286109,2.16966295,84635.9453125,99.83071899,31.3099041,26.71546364,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3099041,False,26.71546364,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:56:00+05:30,0.0019074,2.2411902,84636.0078125,99.83071899,31.25983429,26.68685341,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.25983429,False,26.68685341,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:57:00+05:30,0.00286109,2.14582062,84636.078125,99.84263611,31.25983429,26.72977066,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.25983429,False,26.72977066,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:58:00+05:30,0.0009537,1.8835535,84636.15625,99.82118225,31.3432827,26.70831108,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82118225,False,31.3432827,False,26.70831108,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 15:59:00+05:30,0.0019074,2.2411902,84636.21875,99.83309937,31.3099041,26.7226162,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3099041,False,26.7226162,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:00:00+05:30,0.0019074,2.07429314,84636.2890625,99.84025574,31.3265934,26.72977066,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.3265934,False,26.72977066,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:01:00+05:30,0.00286109,2.33656001,84636.3671875,99.84502411,31.3099041,26.75838089,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.3099041,False,26.75838089,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:02:00+05:30,0.00286109,2.2411902,84636.4296875,99.84979248,31.25983429,26.75122833,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.25983429,False,26.75122833,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:03:00+05:30,0.00381479,2.07429314,84636.5078125,99.83786774,31.2932148,26.772686,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.2932148,False,26.772686,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:04:00+05:30,0.00381479,2.09813547,84636.578125,99.82833099,31.3099041,26.8585186,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82833099,False,31.3099041,False,26.8585186,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:05:00+05:30,0.0019074,2.26503253,84636.640625,99.84740448,31.3766613,26.78699112,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.3766613,False,26.78699112,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:06:00+05:30,0.00286109,2.07429314,84636.71875,99.84740448,31.3432827,26.772686,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.3432827,False,26.772686,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:07:00+05:30,0.00286109,2.14582062,84636.7890625,99.83071899,31.27652359,26.70831108,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.27652359,False,26.70831108,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:08:00+05:30,0.0019074,2.21734762,84636.859375,99.83309937,31.3099041,26.80129623,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3099041,False,26.80129623,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:09:00+05:30,0.00381479,2.12197804,84636.9296875,99.83309937,31.3099041,26.80129623,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3099041,False,26.80129623,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:10:00+05:30,0.00286109,2.38424492,84637.0,99.84025574,31.24314499,26.75838089,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.24314499,False,26.75838089,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:11:00+05:30,0.0009537,2.2411902,84637.0703125,99.82118225,31.2932148,26.79414368,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82118225,False,31.2932148,False,26.79414368,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:12:00+05:30,0.00381479,2.00276566,84637.140625,99.84025574,31.3265934,26.8585186,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.3265934,False,26.8585186,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:13:00+05:30,0.00286109,2.2411902,84637.2109375,99.84025574,31.3432827,26.90143394,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.3432827,False,26.90143394,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:14:00+05:30,0.00286109,2.33656001,84637.28125,99.82118225,31.27652359,26.82990837,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82118225,False,31.27652359,False,26.82990837,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:15:00+05:30,0.00381479,2.2411902,84637.3515625,99.83071899,31.3099041,26.8585186,1044.10852051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3099041,False,26.8585186,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:16:00+05:30,0.00286109,2.09813547,84637.4296875,99.83309937,31.24314499,26.80129623,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.24314499,False,26.80129623,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:17:00+05:30,0.00286109,2.33656001,84637.4921875,99.83071899,31.3265934,26.84421349,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3265934,False,26.84421349,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:18:00+05:30,0.00286109,2.12197804,84637.5625,99.83071899,31.3099041,26.83706093,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.3099041,False,26.83706093,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:19:00+05:30,0.0009537,2.26503253,84637.640625,99.84025574,31.2932148,26.84421349,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.2932148,False,26.84421349,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:20:00+05:30,0.00286109,2.43192983,84637.703125,99.85217285,31.2932148,26.85136604,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.2932148,False,26.85136604,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:21:00+05:30,0.00286109,2.07429314,84637.78125,99.84263611,31.3099041,26.8585186,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.3099041,False,26.8585186,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:22:00+05:30,0.00286109,2.16966295,84637.8515625,99.83309937,31.27652359,26.8585186,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.27652359,False,26.8585186,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:23:00+05:30,0.00381479,2.02660823,84637.9140625,99.83548737,31.2932148,26.89428139,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.2932148,False,26.89428139,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:24:00+05:30,0.00381479,2.21734762,84637.9921875,99.83309937,31.25983429,26.95150375,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.25983429,False,26.95150375,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:25:00+05:30,0.00286109,2.02660823,84638.0625,99.85217285,31.3099041,26.89428139,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.3099041,False,26.89428139,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:26:00+05:30,0.00381479,2.14582062,84638.1328125,99.84502411,31.3099041,26.92289352,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.3099041,False,26.92289352,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:27:00+05:30,0.0019074,2.33656001,84638.203125,99.82356262,31.3766613,26.93719864,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82356262,False,31.3766613,False,26.93719864,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:28:00+05:30,0.00286109,2.4557724,84638.2734375,99.85217285,31.39335442,26.93004608,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.39335442,False,26.93004608,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:29:00+05:30,0.00572219,2.14582062,84638.34375,99.84740448,31.3432827,26.93719864,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.3432827,False,26.93719864,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:30:00+05:30,0.0009537,2.21734762,84638.4140625,99.84263611,31.359972,26.89428139,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.359972,False,26.89428139,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:31:00+05:30,0.0019074,2.16966295,84638.484375,99.84740448,31.3265934,26.90143394,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.3265934,False,26.90143394,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:32:00+05:30,0.00286109,2.21734762,84638.5546875,99.83309937,31.41004372,26.9443512,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.41004372,False,26.9443512,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:33:00+05:30,0.00286109,1.95508075,84638.625,99.86170959,31.2932148,26.95865631,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.2932148,False,26.95865631,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:34:00+05:30,0.0019074,2.2411902,84638.6953125,99.83309937,31.3099041,26.93004608,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3099041,False,26.93004608,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:35:00+05:30,0.00476849,2.19350553,84638.765625,99.83548737,31.3265934,26.97296143,1038.10021973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.3265934,False,26.97296143,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:36:00+05:30,0.0019074,2.38424492,84638.8359375,99.82356262,31.3099041,26.96580887,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82356262,False,31.3099041,False,26.96580887,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:37:00+05:30,0.00476849,1.78818369,84638.9140625,99.84502411,31.3432827,26.97296143,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.3432827,False,26.97296143,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:38:00+05:30,0.00381479,2.2888751,84638.984375,99.82118225,31.3265934,26.97296143,1038.76782227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82118225,False,31.3265934,False,26.97296143,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:39:00+05:30,0.00381479,2.14582062,84639.046875,99.83309937,31.3265934,26.96580887,1039.76916504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.3265934,False,26.96580887,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:40:00+05:30,0.00476849,2.05045056,84639.125,99.85932922,31.359972,26.98726654,1038.43408203,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,31.359972,False,26.98726654,False,1038.43408203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:41:00+05:30,0.0019074,2.21734762,84639.1953125,99.84263611,31.39335442,26.95150375,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.39335442,False,26.95150375,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:42:00+05:30,0.0009537,2.2411902,84639.2578125,99.83309937,31.359972,26.95865631,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.359972,False,26.95865631,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:43:00+05:30,0.00476849,2.02660823,84639.3359375,99.84025574,31.25983429,26.98011398,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.25983429,False,26.98011398,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:44:00+05:30,0.00286109,1.95508075,84639.4140625,99.83786774,31.2932148,26.97296143,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.2932148,False,26.97296143,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:45:00+05:30,0.00286109,2.36040235,84639.4921875,99.83548737,31.3099041,26.95150375,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.3099041,False,26.95150375,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:46:00+05:30,0.00572219,2.21734762,84639.5703125,99.85456085,31.24314499,26.98726654,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.24314499,False,26.98726654,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:47:00+05:30,0.00381479,2.26503253,84639.6484375,99.83786774,31.3265934,26.95865631,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.3265934,False,26.95865631,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:48:00+05:30,0.00476849,2.02660823,84639.7265625,99.83786774,31.22645569,26.98726654,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.22645569,False,26.98726654,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:49:00+05:30,0.00381479,2.26503253,84639.8046875,99.83548737,31.2932148,26.97296143,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.2932148,False,26.97296143,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:50:00+05:30,0.00286109,2.05045056,84639.8828125,99.82356262,31.25983429,26.9944191,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.82356262,False,31.25983429,False,26.9944191,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:51:00+05:30,0.00286109,2.26503253,84639.9609375,99.84263611,31.27652359,27.00157547,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.27652359,False,27.00157547,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:52:00+05:30,0.00476849,2.09813547,84640.0390625,99.84025574,31.3099041,26.98726654,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.3099041,False,26.98726654,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:53:00+05:30,0.00286109,2.14582062,84640.125,99.81879425,31.20976639,26.98726654,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.81879425,False,31.20976639,False,26.98726654,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:54:00+05:30,0.00381479,2.19350553,84640.203125,99.84502411,31.24314499,27.03733826,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.24314499,False,27.03733826,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:55:00+05:30,0.00572219,2.09813547,84640.28125,99.84502411,31.2932148,27.01588058,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,31.2932148,False,27.01588058,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:56:00+05:30,0.00286109,2.19350553,84640.3671875,99.84740448,31.3099041,26.98726654,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84740448,False,31.3099041,False,26.98726654,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:57:00+05:30,0.00286109,2.40808725,84640.4453125,99.83071899,31.24314499,26.9944191,1040.43676758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.24314499,False,26.9944191,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:58:00+05:30,0.00476849,2.07429314,84640.5234375,99.84025574,31.22645569,27.02303314,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.22645569,False,27.02303314,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 16:59:00+05:30,0.00286109,2.2411902,84640.6015625,99.83071899,31.24314499,26.9944191,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83071899,False,31.24314499,False,26.9944191,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:00:00+05:30,0.00381479,2.21734762,84640.6796875,99.85932922,31.20976639,27.00872803,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,31.20976639,False,27.00872803,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:03:00+05:30,0.0009537,2.33656001,84640.7734375,99.84979248,31.17638588,27.00157547,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.17638588,False,27.00157547,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:04:00+05:30,0.0019074,2.26503253,84640.859375,99.85694122,31.05955696,27.00872803,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.05955696,False,27.00872803,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:05:00+05:30,0.00381479,2.14582062,84640.9453125,99.86170959,31.15969658,27.01588058,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.15969658,False,27.01588058,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:06:00+05:30,0.00286109,2.43192983,84641.0234375,99.86170959,31.22645569,26.98726654,1045.44372559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.22645569,False,26.98726654,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:07:00+05:30,0.00476849,2.4557724,84641.1171875,99.84979248,31.09293938,27.03733826,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.09293938,False,27.03733826,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:08:00+05:30,0.0019074,2.33656001,84641.203125,99.83309937,31.14300728,27.01588058,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83309937,False,31.14300728,False,27.01588058,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:09:00+05:30,0.00476849,2.2411902,84641.28125,99.84263611,31.14300728,27.0301857,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,31.14300728,False,27.0301857,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:10:00+05:30,0.00476849,1.90739584,84641.3671875,99.85694122,31.09293938,27.01588058,1041.43823242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.09293938,False,27.01588058,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:11:00+05:30,0.00381479,2.40808725,84641.4609375,99.84025574,31.10962868,27.0301857,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.10962868,False,27.0301857,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:12:00+05:30,0.00286109,2.36040235,84641.5390625,99.83786774,31.14300728,27.01588058,1041.77197266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.14300728,False,27.01588058,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:13:00+05:30,0.00572219,2.21734762,84641.6328125,99.85694122,31.09293938,27.03733826,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,31.09293938,False,27.03733826,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:14:00+05:30,0.00286109,2.31271744,84641.71875,99.87601471,31.14300728,27.00872803,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,31.14300728,False,27.00872803,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:16:00+05:30,0.00286109,2.02660823,84641.859375,99.84263611,30.99279976,27.00157547,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84263611,False,30.99279976,False,27.00157547,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:17:00+05:30,0.00476849,2.12197804,84641.9453125,99.83786774,31.05955696,27.0301857,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.05955696,False,27.0301857,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:18:00+05:30,0.00476849,2.12197804,84642.03125,99.85217285,31.05955696,27.02303314,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.05955696,False,27.02303314,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:19:00+05:30,0.00381479,2.26503253,84642.109375,99.83786774,31.05955696,27.00872803,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,31.05955696,False,27.00872803,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:20:00+05:30,0.00476849,2.26503253,84642.1875,99.84025574,31.02617836,27.00872803,1044.77612305,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84025574,False,31.02617836,False,27.00872803,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:21:00+05:30,0.00476849,2.00276566,84642.2734375,99.86170959,31.02617836,27.00872803,1045.44372559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,31.02617836,False,27.00872803,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:22:00+05:30,0.00381479,2.21734762,84642.34375,99.85217285,31.05955696,27.00157547,1044.10852051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,31.05955696,False,27.00157547,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:23:00+05:30,0.00381479,1.93123829,84642.4375,99.84979248,31.05955696,27.01588058,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,31.05955696,False,27.01588058,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:24:00+05:30,0.00381479,1.95508075,84642.5234375,99.8640976,30.90935135,27.00872803,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.90935135,False,27.00872803,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:25:00+05:30,0.00476849,2.09813547,84642.59375,99.83548737,31.00948906,27.01588058,1044.77612305,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83548737,False,31.00948906,False,27.01588058,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
