Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 17:26:00+05:30,0.00572219,2.09813547,84642.6796875,99.8640976,31.00948906,27.0301857,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,31.00948906,False,27.0301857,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:27:00+05:30,0.00476849,2.19350553,84642.765625,99.86886597,30.97611046,27.00157547,1044.77612305,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.97611046,False,27.00157547,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:28:00+05:30,0.00286109,2.21734762,84642.8359375,99.85456085,31.07624626,26.98726654,1046.11132812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,31.07624626,False,26.98726654,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:29:00+05:30,0.00572219,2.19350553,84642.90625,99.87601471,30.94272995,27.01588058,1046.44506836,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.94272995,False,27.01588058,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:30:00+05:30,0.00572219,2.12197804,84642.984375,99.84979248,30.99279976,27.02303314,1046.44506836,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84979248,False,30.99279976,False,27.02303314,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:31:00+05:30,0.00476849,2.12197804,84643.046875,99.86170959,30.84259224,27.00157547,1047.1126709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.84259224,False,27.00157547,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:32:00+05:30,0.00572219,2.05045056,84643.125,99.87601471,30.85928154,27.00872803,1048.44787598,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.85928154,False,27.00872803,False,1048.44787598,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:33:00+05:30,0.00476849,1.90739584,84643.1953125,99.85694122,30.94272995,26.98726654,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.94272995,False,26.98726654,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:34:00+05:30,0.00572219,2.02660823,84643.265625,99.84502411,30.90935135,27.00157547,1045.44372559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.84502411,False,30.90935135,False,27.00157547,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:35:00+05:30,0.00381479,2.26503253,84643.3359375,99.87124634,30.89266205,26.9944191,1046.77893066,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.89266205,False,26.9944191,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:36:00+05:30,0.00381479,2.2888751,84643.4140625,99.86647797,30.87597275,26.97296143,1046.11132812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.87597275,False,26.97296143,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:37:00+05:30,0.00476849,2.12197804,84643.4765625,99.85932922,30.82590294,27.00157547,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.82590294,False,27.00157547,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:38:00+05:30,0.00476849,2.12197804,84643.546875,99.86170959,30.85928154,26.98011398,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.85928154,False,26.98011398,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:39:00+05:30,0.00572219,2.12197804,84643.625,99.86647797,30.84259224,26.98011398,1046.11132812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.84259224,False,26.98011398,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:40:00+05:30,0.00572219,2.07429314,84643.6875,99.86170959,30.80921364,26.97296143,1046.77893066,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.80921364,False,26.97296143,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:41:00+05:30,0.00572219,2.16966295,84643.765625,99.83786774,30.82590294,26.98726654,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.83786774,False,30.82590294,False,26.98726654,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:42:00+05:30,0.00476849,2.26503253,84643.8359375,99.86170959,30.70907402,26.95865631,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.70907402,False,26.95865631,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:43:00+05:30,0.00381479,2.19350553,84643.90625,99.85217285,30.75914192,26.93719864,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,30.75914192,False,26.93719864,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:44:00+05:30,0.00476849,2.02660823,84643.9765625,99.85694122,30.72576332,26.9443512,1048.78161621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.72576332,False,26.9443512,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:45:00+05:30,0.00476849,2.26503253,84644.0546875,99.85456085,30.69238472,27.01588058,1049.11535645,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.69238472,False,27.01588058,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:46:00+05:30,0.00476849,2.2411902,84644.125,99.85456085,30.74245262,26.93004608,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.74245262,False,26.93004608,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:47:00+05:30,0.00381479,2.07429314,84644.1953125,99.85694122,30.69238472,26.92289352,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.69238472,False,26.92289352,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:48:00+05:30,0.00286109,2.33656001,84644.2734375,99.85932922,30.72576332,26.87997627,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.72576332,False,26.87997627,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:49:00+05:30,0.00381479,2.16966295,84644.3359375,99.86647797,30.70907402,26.90858841,1047.78027344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.70907402,False,26.90858841,False,1047.78027344,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:50:00+05:30,0.00476849,2.38424492,84644.4140625,99.85932922,30.69238472,26.92289352,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.69238472,False,26.92289352,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:51:00+05:30,0.00381479,2.36040235,84644.4921875,99.87363434,30.72576332,26.90143394,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87363434,False,30.72576332,False,26.90143394,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:52:00+05:30,0.00667589,2.21734762,84644.5625,99.85694122,30.60893631,26.91574097,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.60893631,False,26.91574097,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:53:00+05:30,0.00572219,2.09813547,84644.6328125,99.86647797,30.64231491,27.00157547,1047.1126709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.64231491,False,27.00157547,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:54:00+05:30,0.00381479,2.2411902,84644.7109375,99.86886597,30.65900612,26.87282372,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.65900612,False,26.87282372,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:55:00+05:30,0.00476849,2.36040235,84644.78125,99.85456085,30.60893631,26.87282372,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.60893631,False,26.87282372,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:56:00+05:30,0.00476849,2.36040235,84644.859375,99.85932922,30.59224701,26.80129623,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85932922,False,30.59224701,False,26.80129623,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:57:00+05:30,0.00476849,2.07429314,84644.9375,99.88079071,30.62562561,26.8585186,1049.11535645,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.62562561,False,26.8585186,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:58:00+05:30,0.00476849,2.59882712,84645.0078125,99.86647797,30.54217529,26.87282372,1049.44921875,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.54217529,False,26.87282372,False,1049.44921875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 17:59:00+05:30,0.00572219,2.40808725,84645.0859375,99.86886597,30.59224701,26.8585186,1049.11535645,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.59224701,False,26.8585186,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:00:00+05:30,0.00476849,2.19350553,84645.1640625,99.85456085,30.52548599,26.83706093,1049.11535645,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.52548599,False,26.83706093,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:01:00+05:30,0.00667589,2.09813547,84645.234375,99.85694122,30.54217529,26.8585186,1048.44787598,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85694122,False,30.54217529,False,26.8585186,False,1048.44787598,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:02:00+05:30,0.00572219,2.31271744,84645.3125,99.86886597,30.52548599,26.88712883,1048.78161621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.52548599,False,26.88712883,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:03:00+05:30,0.00572219,2.12197804,84645.3828125,99.85217285,30.49210739,26.82990837,1049.11535645,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85217285,False,30.49210739,False,26.82990837,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:04:00+05:30,0.00572219,2.07429314,84645.453125,99.8640976,30.45872879,26.82275581,1048.78161621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.45872879,False,26.82275581,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:05:00+05:30,0.00667589,2.05045056,84645.53125,99.85456085,30.40865898,26.89428139,1051.7857666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.85456085,False,30.40865898,False,26.89428139,False,1051.7857666,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:06:00+05:30,0.00572219,2.38424492,84645.609375,99.87601471,30.40865898,26.80129623,1051.11816406,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.40865898,False,26.80129623,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:07:00+05:30,0.00476849,2.33656001,84645.6796875,99.86170959,30.44203758,26.78699112,1050.78442383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86170959,False,30.44203758,False,26.78699112,False,1050.78442383,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:08:00+05:30,0.00476849,2.4557724,84645.7578125,99.86647797,30.37528038,26.71546364,1050.11682129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.37528038,False,26.71546364,False,1050.11682129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:09:00+05:30,0.00667589,2.07429314,84645.8359375,99.86886597,30.42534828,26.78699112,1050.45068359,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.42534828,False,26.78699112,False,1050.45068359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:10:00+05:30,0.00476849,2.2411902,84645.90625,99.89509583,30.39196968,26.75838089,1049.44921875,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,30.39196968,False,26.75838089,False,1049.44921875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:11:00+05:30,0.00762958,2.09813547,84645.984375,99.8640976,30.29183197,26.772686,1051.11816406,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8640976,False,30.29183197,False,26.772686,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:12:00+05:30,0.00572219,2.02660823,84646.0625,99.86886597,30.34190178,26.75122833,1050.11682129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.34190178,False,26.75122833,False,1050.11682129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:13:00+05:30,0.00381479,2.2888751,84646.125,99.87124634,30.37528038,26.7226162,1048.78161621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.37528038,False,26.7226162,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:14:00+05:30,0.00476849,2.43192983,84646.203125,99.87124634,30.30852127,26.71546364,1048.11401367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.30852127,False,26.71546364,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:15:00+05:30,0.00667589,2.33656001,84646.28125,99.86886597,30.24176407,26.73692322,1051.11816406,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86886597,False,30.24176407,False,26.73692322,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:16:00+05:30,0.00667589,2.33656001,84646.3515625,99.87840271,30.30852127,26.72977066,1051.45202637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,30.30852127,False,26.72977066,False,1051.45202637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:17:00+05:30,0.00762958,2.16966295,84646.421875,99.87601471,30.20838165,26.70831108,1051.11816406,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.20838165,False,26.70831108,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:18:00+05:30,0.00667589,2.36040235,84646.5,99.89032745,30.22507095,26.67970085,1051.11816406,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,30.22507095,False,26.67970085,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:19:00+05:30,0.00667589,2.38424492,84646.5703125,99.87124634,30.20838165,26.7226162,1047.1126709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87124634,False,30.20838165,False,26.7226162,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:22:00+05:30,0.00476849,2.38424492,84646.671875,99.8998642,30.10824394,26.70115852,1046.77893066,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,30.10824394,False,26.70115852,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:24:00+05:30,0.00572219,2.50345731,84646.8125,99.88317871,30.07486534,26.62963104,1046.11132812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,30.07486534,False,26.62963104,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:25:00+05:30,0.00572219,2.00276566,84646.8828125,99.86647797,30.00810623,26.60102081,1045.10986328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.86647797,False,30.00810623,False,26.60102081,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:26:00+05:30,0.00572219,2.2888751,84646.953125,99.88079071,30.00810623,26.5867157,1046.44506836,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.00810623,False,26.5867157,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:27:00+05:30,0.00667589,2.40808725,84647.0234375,99.88793945,30.02479553,26.64393806,1047.1126709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,30.02479553,False,26.64393806,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:28:00+05:30,0.00476849,2.33656001,84647.09375,99.88079071,30.00810623,26.56525803,1047.4465332,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,30.00810623,False,26.56525803,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:29:00+05:30,0.00762958,2.21734762,84647.171875,99.87601471,30.00810623,26.57956314,1046.11132812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87601471,False,30.00810623,False,26.57956314,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:30:00+05:30,0.00572219,2.4557724,84647.2421875,99.89509583,29.94134903,26.57956314,1045.77758789,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,29.94134903,False,26.57956314,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:31:00+05:30,0.00572219,2.36040235,84647.3125,99.87840271,29.92465973,26.55095291,1046.77893066,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,29.92465973,False,26.55095291,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:32:00+05:30,0.00667589,2.21734762,84647.390625,99.89509583,29.94134903,26.53664589,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,29.94134903,False,26.53664589,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:33:00+05:30,0.00572219,2.50345731,84647.453125,99.87840271,29.92465973,26.50803566,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,29.92465973,False,26.50803566,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:34:00+05:30,0.00572219,2.2411902,84647.53125,99.8998642,29.90796661,26.52234077,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.90796661,False,26.52234077,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:35:00+05:30,0.00572219,2.40808725,84647.609375,99.88793945,29.87458801,26.51518822,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,29.87458801,False,26.51518822,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:36:00+05:30,0.00762958,2.21734762,84647.671875,99.88079071,29.90796661,26.51518822,1043.77478027,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,29.90796661,False,26.51518822,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:37:00+05:30,0.00667589,2.43192983,84647.75,99.90463257,29.84120941,26.47942543,1043.44091797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.84120941,False,26.47942543,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:38:00+05:30,0.00858328,2.19350553,84647.828125,99.8974762,29.7410717,26.47227287,1042.77331543,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.7410717,False,26.47227287,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:39:00+05:30,0.00762958,2.43192983,84647.8984375,99.88555908,29.757761,26.46512032,1042.4395752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,29.757761,False,26.46512032,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:40:00+05:30,0.00858328,2.21734762,84647.96875,99.88317871,29.7243824,26.47227287,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,29.7243824,False,26.47227287,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:41:00+05:30,0.00858328,2.2411902,84648.046875,99.8974762,29.757761,26.46512032,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.757761,False,26.46512032,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:42:00+05:30,0.00762958,2.40808725,84648.1171875,99.88317871,29.7744503,26.43650627,1040.10302734,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,29.7744503,False,26.43650627,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:43:00+05:30,0.00667589,2.00276566,84648.1953125,99.89032745,29.7243824,26.44365883,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.7243824,False,26.44365883,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:44:00+05:30,0.00572219,2.38424492,84648.265625,99.88555908,29.7243824,26.43650627,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,29.7243824,False,26.43650627,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:45:00+05:30,0.00858328,2.33656001,84648.3359375,99.89271545,29.64093399,26.42220116,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.64093399,False,26.42220116,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:46:00+05:30,0.00667589,2.52729964,84648.4140625,99.90701294,29.62424469,26.40789604,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.62424469,False,26.40789604,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:47:00+05:30,0.00762958,2.2411902,84648.484375,99.88079071,29.62424469,26.40789604,1038.10021973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88079071,False,29.62424469,False,26.40789604,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:48:00+05:30,0.00667589,2.52729964,84648.5546875,99.87840271,29.62424469,26.38643837,1038.76782227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.87840271,False,29.62424469,False,26.38643837,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:49:00+05:30,0.00572219,2.38424492,84648.6328125,99.8974762,29.55748367,26.35067368,1038.43408203,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.55748367,False,26.35067368,False,1038.43408203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:50:00+05:30,0.00667589,2.36040235,84648.7109375,99.88317871,29.62424469,26.35782623,1038.10021973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88317871,False,29.62424469,False,26.35782623,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:51:00+05:30,0.00572219,2.36040235,84648.78125,99.89032745,29.60755539,26.35782623,1036.09741211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.60755539,False,26.35782623,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:52:00+05:30,0.00858328,2.31271744,84648.859375,99.88555908,29.52410507,26.33636856,1036.09741211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88555908,False,29.52410507,False,26.33636856,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:53:00+05:30,0.00667589,2.57498455,84648.9375,99.91654968,29.52410507,26.33636856,1036.43127441,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,29.52410507,False,26.33636856,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:54:00+05:30,0.00762958,2.64651179,84649.015625,99.8998642,29.54079437,26.31491089,1037.09887695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.54079437,False,26.31491089,False,1037.09887695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:55:00+05:30,0.00858328,2.31271744,84649.09375,99.89271545,29.45734596,26.329216,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.45734596,False,26.329216,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:56:00+05:30,0.00762958,2.31271744,84649.171875,99.8974762,29.50741577,26.30060577,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.50741577,False,26.30060577,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:57:00+05:30,0.00762958,2.4557724,84649.2421875,99.8998642,29.47403526,26.26484108,1039.1015625,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.47403526,False,26.26484108,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:58:00+05:30,0.00667589,2.19350553,84649.328125,99.8974762,29.47403526,26.2791481,1036.43127441,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8974762,False,29.47403526,False,26.2791481,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 18:59:00+05:30,0.00858328,2.33656001,84649.421875,99.90701294,29.45734596,26.27199364,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.45734596,False,26.27199364,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:00:00+05:30,0.00762958,2.52729964,84649.5078125,99.8998642,29.35720634,26.27199364,1040.77050781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.35720634,False,26.27199364,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:01:00+05:30,0.00762958,2.26503253,84649.6015625,99.90701294,29.37389565,26.24338341,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.37389565,False,26.24338341,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:02:00+05:30,0.00762958,2.19350553,84649.703125,99.89271545,29.29044914,26.20046806,1038.43408203,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.29044914,False,26.20046806,False,1038.43408203,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:03:00+05:30,0.00667589,2.52729964,84649.7890625,99.9022522,29.30713844,26.21477318,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,29.30713844,False,26.21477318,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:04:00+05:30,0.00858328,2.26503253,84649.8828125,99.89271545,29.32382774,26.22192574,1036.09741211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.32382774,False,26.22192574,False,1036.09741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:05:00+05:30,0.00953698,2.2411902,84649.9765625,99.89032745,29.35720634,26.20762062,1033.09338379,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89032745,False,29.35720634,False,26.20762062,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:06:00+05:30,0.00953698,2.21734762,84650.0625,99.92370605,29.27375793,26.19331551,1035.42980957,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,29.27375793,False,26.19331551,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:07:00+05:30,0.00667589,2.62266922,84650.15625,99.89509583,29.19031143,26.18616104,1032.75952148,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,29.19031143,False,26.18616104,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:08:00+05:30,0.00572219,2.4557724,84650.2578125,99.88793945,29.24037933,26.15039825,1032.75952148,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.88793945,False,29.24037933,False,26.15039825,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:09:00+05:30,0.00667589,2.52729964,84650.34375,99.91178894,29.22369003,26.15755081,1032.75952148,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,29.22369003,False,26.15755081,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:10:00+05:30,0.00858328,2.59882712,84650.4375,99.89271545,29.22369003,26.09317589,1031.09057617,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,29.22369003,False,26.09317589,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:11:00+05:30,0.00858328,2.2411902,84650.53125,99.9022522,29.24037933,26.13609314,1031.42431641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9022522,False,29.24037933,False,26.13609314,False,1031.42431641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:12:00+05:30,0.00667589,2.47961473,84650.625,99.91416931,29.20700073,26.10033035,1029.75537109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,29.20700073,False,26.10033035,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:13:00+05:30,0.00762958,2.33656001,84650.71875,99.89509583,29.14024162,26.12894058,1029.75537109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,29.14024162,False,26.12894058,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:14:00+05:30,0.00667589,2.31271744,84650.8125,99.91893768,29.17362022,26.07171822,1029.75537109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,29.17362022,False,26.07171822,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:15:00+05:30,0.00762958,2.31271744,84650.8984375,99.90701294,29.19031143,26.0574131,1031.42431641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.19031143,False,26.0574131,False,1031.42431641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:16:00+05:30,0.00762958,2.50345731,84651.0,99.90463257,29.15693092,26.0574131,1033.42712402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.15693092,False,26.0574131,False,1033.42712402,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:17:00+05:30,0.00667589,2.67035413,84651.09375,99.90701294,29.14024162,26.05026054,1035.42980957,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,29.14024162,False,26.05026054,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:18:00+05:30,0.00667589,2.40808725,84651.1796875,99.8998642,29.04010201,26.02880287,1034.4284668,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.04010201,False,26.02880287,False,1034.4284668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:19:00+05:30,0.00572219,2.40808725,84651.2734375,99.8998642,29.09017372,26.0073452,1037.76647949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.8998642,False,29.09017372,False,26.0073452,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:20:00+05:30,0.00762958,2.4557724,84651.375,99.90463257,29.07348061,26.02880287,1039.4354248,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.07348061,False,26.02880287,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:21:00+05:30,0.00858328,2.57498455,84651.4609375,99.90463257,29.0067234,26.0073452,1037.43273926,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,29.0067234,False,26.0073452,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:22:00+05:30,0.00667589,2.62266922,84651.5546875,99.89271545,28.9900341,25.98588562,1035.09606934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89271545,False,28.9900341,False,25.98588562,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
