Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 19:23:00+05:30,0.00762958,2.4557724,84651.6484375,99.89509583,28.9900341,25.97158051,1029.42163086,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.89509583,False,28.9900341,False,25.97158051,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:24:00+05:30,0.00762958,2.2411902,84651.734375,99.91416931,28.95665359,26.01449776,1028.08630371,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,28.95665359,False,26.01449776,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:25:00+05:30,0.00953698,2.21734762,84651.8359375,99.91654968,28.9733429,25.95012283,1026.08361816,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,28.9733429,False,25.95012283,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:26:00+05:30,0.00953698,2.19350553,84651.9296875,99.91178894,28.9733429,25.95012283,1023.07946777,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,28.9733429,False,25.95012283,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:27:00+05:30,0.00858328,2.33656001,84652.015625,99.92370605,28.88989639,25.92866516,1023.07946777,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,28.88989639,False,25.92866516,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:28:00+05:30,0.00762958,2.36040235,84652.1171875,99.91416931,28.92327499,25.90005112,1020.40917969,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,28.92327499,False,25.90005112,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:29:00+05:30,0.00667589,2.64651179,84652.2109375,99.90940094,28.93996429,25.89289856,1021.74432373,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,28.93996429,False,25.89289856,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:30:00+05:30,0.00667589,2.38424492,84652.296875,99.91654968,28.92327499,25.85713577,1019.74151611,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,28.92327499,False,25.85713577,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:31:00+05:30,0.00762958,2.38424492,84652.390625,99.92132568,28.90658569,25.86428833,1019.40771484,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,28.90658569,False,25.86428833,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:32:00+05:30,0.00667589,2.4557724,84652.4921875,99.92370605,28.90658569,25.87144089,1018.74017334,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,28.90658569,False,25.87144089,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:33:00+05:30,0.00858328,2.2411902,84652.578125,99.91178894,28.78975868,25.84998322,1019.40771484,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,28.78975868,False,25.84998322,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:34:00+05:30,0.00762958,2.59882712,84652.671875,99.90463257,28.9733429,25.82137108,1021.07678223,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,28.9733429,False,25.82137108,False,1021.07678223,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:35:00+05:30,0.00762958,2.2411902,84652.765625,99.92608643,28.73968697,25.84283066,1018.0725708,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.73968697,False,25.84283066,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:36:00+05:30,0.00667589,2.64651179,84652.84375,99.92132568,28.67292976,25.8356781,1019.07391357,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,28.67292976,False,25.8356781,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:37:00+05:30,0.01049068,2.59882712,84652.9296875,99.90701294,28.80644798,25.80706596,1015.40216064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,28.80644798,False,25.80706596,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:38:00+05:30,0.00858328,2.2411902,84653.015625,99.91893768,28.68961906,25.79991341,1016.73742676,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,28.68961906,False,25.79991341,False,1016.73742676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:39:00+05:30,0.00667589,2.59882712,84653.09375,99.91416931,28.65623856,25.78560829,1017.07122803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,28.65623856,False,25.78560829,False,1017.07122803,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:40:00+05:30,0.00667589,2.47961473,84653.171875,99.92608643,28.67292976,25.7498455,1016.73742676,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.67292976,False,25.7498455,False,1016.73742676,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:41:00+05:30,0.00762958,2.43192983,84653.2578125,99.91416931,28.62285995,25.74269295,1017.07122803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,28.62285995,False,25.74269295,False,1017.07122803,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:42:00+05:30,0.00858328,2.47961473,84653.34375,99.92132568,28.62285995,25.67831802,1019.40771484,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,28.62285995,False,25.67831802,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:43:00+05:30,0.00762958,2.47961473,84653.4140625,99.94039917,28.65623856,25.72123337,1023.41326904,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,28.65623856,False,25.72123337,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:44:00+05:30,0.00953698,2.26503253,84653.5,99.91178894,28.57279205,25.72123337,1022.7456665,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,28.57279205,False,25.72123337,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:45:00+05:30,0.00858328,2.33656001,84653.578125,99.93562317,28.58948135,25.65686035,1020.74298096,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,28.58948135,False,25.65686035,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:46:00+05:30,0.00858328,2.33656001,84653.65625,99.91178894,28.53941154,25.69262314,1020.07531738,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91178894,False,28.53941154,False,25.69262314,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:47:00+05:30,0.00953698,2.62266922,84653.7421875,99.91654968,28.57279205,25.68547058,1017.07122803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,28.57279205,False,25.68547058,False,1017.07122803,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:48:00+05:30,0.00762958,2.36040235,84653.8203125,99.91654968,28.47265434,25.69262314,1015.40216064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91654968,False,28.47265434,False,25.69262314,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:49:00+05:30,0.00762958,2.26503253,84653.8984375,99.91893768,28.43927193,25.67116547,1022.078125,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,28.43927193,False,25.67116547,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:50:00+05:30,0.00858328,2.59882712,84653.984375,99.93086243,28.35582542,25.63540077,1015.73596191,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.35582542,False,25.63540077,False,1015.73596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:51:00+05:30,0.00858328,2.52729964,84654.0703125,99.90940094,28.47265434,25.62824821,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90940094,False,28.47265434,False,25.62824821,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:52:00+05:30,0.00762958,2.36040235,84654.140625,99.93086243,28.45596504,25.60679054,1012.39813232,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.45596504,False,25.60679054,False,1012.39813232,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:53:00+05:30,0.00762958,2.40808725,84654.2265625,99.90463257,28.40589333,25.60679054,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90463257,False,28.40589333,False,25.60679054,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:54:00+05:30,0.00762958,2.40808725,84654.3125,99.92608643,28.42258263,25.58533287,1008.39257812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.42258263,False,25.58533287,False,1008.39257812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:55:00+05:30,0.00953698,2.64651179,84654.3828125,99.92370605,28.37251472,25.57818031,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,28.37251472,False,25.57818031,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:56:00+05:30,0.00667589,2.55114222,84654.46875,99.92132568,28.45596504,25.5638752,1012.06433105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92132568,False,28.45596504,False,25.5638752,False,1012.06433105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:57:00+05:30,0.00762958,2.31271744,84654.5546875,99.93801117,28.32244492,25.54241562,1013.06567383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,28.32244492,False,25.54241562,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:58:00+05:30,0.00667589,2.71803904,84654.6328125,99.93086243,28.35582542,25.5281105,1012.39813232,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.35582542,False,25.5281105,False,1012.39813232,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 19:59:00+05:30,0.00858328,2.55114222,84654.71875,99.92608643,28.33913422,25.59248543,1013.73327637,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,28.33913422,False,25.59248543,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:00:00+05:30,0.00667589,2.12197804,84654.8046875,99.91416931,28.38920403,25.53526306,1013.06567383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91416931,False,28.38920403,False,25.53526306,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:01:00+05:30,0.00762958,2.59882712,84654.8828125,99.93086243,28.25568771,25.53526306,1013.06567383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.25568771,False,25.53526306,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:02:00+05:30,0.00762958,2.40808725,84654.9609375,99.93086243,28.28906631,25.53526306,1013.3994751,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.28906631,False,25.53526306,False,1013.3994751,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:03:00+05:30,0.00762958,2.50345731,84655.046875,99.94515991,28.28906631,25.45658112,1014.73461914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,28.28906631,False,25.45658112,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:04:00+05:30,0.00667589,2.50345731,84655.125,99.93562317,28.28906631,25.47089005,1012.39813232,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,28.28906631,False,25.47089005,False,1012.39813232,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:05:00+05:30,0.00762958,2.76572418,84655.2109375,99.92370605,28.23899841,25.44942856,1010.06152344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92370605,False,28.23899841,False,25.44942856,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:06:00+05:30,0.00953698,2.43192983,84655.296875,99.90701294,28.1722374,25.44942856,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.90701294,False,28.1722374,False,25.44942856,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:07:00+05:30,0.00762958,2.36040235,84655.375,99.9332428,28.12216759,25.442276,1009.72772217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,28.12216759,False,25.442276,False,1009.72772217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:08:00+05:30,0.00667589,2.47961473,84655.453125,99.92847443,28.07209969,25.35644341,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,28.07209969,False,25.35644341,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:09:00+05:30,0.00762958,2.31271744,84655.5390625,99.92847443,28.08878899,25.39936066,1012.73187256,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,28.08878899,False,25.39936066,False,1012.73187256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:10:00+05:30,0.00762958,2.26503253,84655.6171875,99.93562317,28.08878899,25.42797089,1011.06286621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,28.08878899,False,25.42797089,False,1011.06286621,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:11:00+05:30,0.00667589,2.40808725,84655.703125,99.9332428,28.07209969,25.3922081,1010.39526367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,28.07209969,False,25.3922081,False,1010.39526367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:12:00+05:30,0.00762958,2.62266922,84655.78125,99.9332428,28.00534058,25.37790298,1011.39666748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,28.00534058,False,25.37790298,False,1011.39666748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:13:00+05:30,0.00762958,2.62266922,84655.859375,99.94515991,28.02202988,25.40651321,1010.06152344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,28.02202988,False,25.40651321,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:14:00+05:30,0.00667589,2.6941967,84655.9453125,99.94277954,27.97196198,25.33498573,1009.72772217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,27.97196198,False,25.33498573,False,1009.72772217,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:15:00+05:30,0.00762958,2.36040235,84656.03125,99.93086243,28.02202988,25.35644341,1010.06152344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,28.02202988,False,25.35644341,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:16:00+05:30,0.00953698,2.05045056,84656.1015625,99.92847443,27.95527267,25.39936066,1011.06286621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,27.95527267,False,25.39936066,False,1011.06286621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:17:00+05:30,0.00858328,2.52729964,84656.1875,99.94993591,27.90520096,25.33498573,1009.72772217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.90520096,False,25.33498573,False,1009.72772217,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:18:00+05:30,0.00667589,2.76572418,84656.2734375,99.92847443,27.92189026,25.3063755,1008.05877686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,27.92189026,False,25.3063755,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:19:00+05:30,0.00667589,2.50345731,84656.34375,99.92608643,27.95527267,25.29207039,1005.3883667,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92608643,False,27.95527267,False,25.29207039,False,1005.3883667,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:20:00+05:30,0.00667589,2.52729964,84656.4296875,99.94754791,27.93858337,25.27061081,1004.38702393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,27.93858337,False,25.27061081,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:21:00+05:30,0.00572219,2.38424492,84656.5078125,99.91893768,27.87182236,25.25630569,1000.04772949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.91893768,False,27.87182236,False,25.25630569,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:22:00+05:30,0.00858328,2.2888751,84656.5859375,99.93801117,27.93858337,25.22769547,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.93858337,False,25.22769547,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:23:00+05:30,0.00858328,2.36040235,84656.6640625,99.93086243,27.88851166,25.25630569,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93086243,False,27.88851166,False,25.25630569,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:24:00+05:30,0.00762958,2.36040235,84656.75,99.93801117,27.87182236,25.24915314,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.87182236,False,25.24915314,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:25:00+05:30,0.00667589,2.43192983,84656.828125,99.94754791,27.83844376,25.22769547,996.04217529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,27.83844376,False,25.22769547,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:26:00+05:30,0.00858328,2.57498455,84656.90625,99.92847443,27.85513306,25.22769547,995.70837402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,27.85513306,False,25.22769547,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:27:00+05:30,0.00953698,2.52729964,84656.9921875,99.93562317,27.78837395,25.20623779,995.04083252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,27.78837395,False,25.20623779,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:28:00+05:30,0.00858328,2.36040235,84657.0703125,99.9332428,27.82175446,25.22769547,994.03936768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,27.82175446,False,25.22769547,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:29:00+05:30,0.00858328,2.36040235,84657.1484375,99.94993591,27.72161674,25.20623779,991.70288086,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.72161674,False,25.20623779,False,991.70288086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:30:00+05:30,0.00572219,2.50345731,84657.234375,99.92847443,27.72161674,25.16332054,991.70288086,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,27.72161674,False,25.16332054,False,991.70288086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:31:00+05:30,0.00667589,2.76572418,84657.3125,99.9332428,27.77168465,25.15616798,990.36761475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,27.77168465,False,25.15616798,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:32:00+05:30,0.00762958,2.26503253,84657.390625,99.94039917,27.70492554,25.16332054,991.03527832,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,27.70492554,False,25.16332054,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:33:00+05:30,0.00572219,2.50345731,84657.4765625,99.95947266,27.67154694,25.14186287,994.03936768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,27.67154694,False,25.14186287,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:34:00+05:30,0.00858328,2.62266922,84657.546875,99.93562317,27.68823624,25.12755775,992.37042236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,27.68823624,False,25.12755775,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:35:00+05:30,0.00667589,2.64651179,84657.6328125,99.95231628,27.70492554,25.10610008,988.03112793,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.70492554,False,25.10610008,False,988.03112793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:36:00+05:30,0.00762958,2.36040235,84657.71875,99.93801117,27.62147903,25.12755775,987.69732666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.62147903,False,25.12755775,False,987.69732666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:37:00+05:30,0.00667589,2.47961473,84657.7890625,99.95469666,27.63816833,25.10610008,986.36206055,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.63816833,False,25.10610008,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:38:00+05:30,0.00667589,2.33656001,84657.875,99.95708466,27.63816833,25.0846405,987.69732666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.63816833,False,25.0846405,False,987.69732666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:39:00+05:30,0.00858328,2.38424492,84657.9609375,99.93562317,27.58809662,25.0846405,986.02825928,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,27.58809662,False,25.0846405,False,986.02825928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:40:00+05:30,0.00762958,2.47961473,84658.1171875,99.95231628,27.52133942,25.05603027,986.36206055,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.52133942,False,25.05603027,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:41:00+05:30,0.00762958,2.38424492,84658.203125,99.9332428,27.57140732,25.06318283,985.36071777,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,27.57140732,False,25.06318283,False,985.36071777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:42:00+05:30,0.00762958,2.50345731,84658.2890625,99.94515991,27.53802872,25.05603027,986.36206055,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,27.53802872,False,25.05603027,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:43:00+05:30,0.00762958,2.36040235,84658.3671875,99.96185303,27.55471802,25.06318283,986.69598389,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.55471802,False,25.06318283,False,986.69598389,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:44:00+05:30,0.00858328,2.40808725,84658.453125,99.97138977,27.50465012,25.0345726,987.02972412,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.50465012,False,25.0345726,False,987.02972412,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:45:00+05:30,0.00667589,2.59882712,84658.5390625,99.95231628,27.50465012,25.0345726,987.02972412,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.50465012,False,25.0345726,False,987.02972412,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:46:00+05:30,0.00667589,2.36040235,84658.6171875,99.94993591,27.48795891,24.99880791,985.0269165,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.48795891,False,24.99880791,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:47:00+05:30,0.00762958,2.50345731,84658.703125,99.93801117,27.50465012,24.94874001,983.35797119,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.50465012,False,24.94874001,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:48:00+05:30,0.00667589,2.40808725,84658.7890625,99.94277954,27.48795891,24.97019768,983.02423096,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,27.48795891,False,24.97019768,False,983.02423096,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:49:00+05:30,0.00667589,2.43192983,84658.8671875,99.93801117,27.43789101,24.96304512,986.02825928,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.43789101,False,24.96304512,False,986.02825928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:50:00+05:30,0.00667589,2.43192983,84658.953125,99.93562317,27.40451241,24.97019768,984.69311523,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,27.40451241,False,24.97019768,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:51:00+05:30,0.00667589,2.43192983,84659.0390625,99.94039917,27.50465012,24.94158745,982.02276611,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,27.50465012,False,24.94158745,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:52:00+05:30,0.00762958,2.52729964,84659.109375,99.92847443,27.37112999,24.92728233,984.359375,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.92847443,False,27.37112999,False,24.92728233,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:53:00+05:30,0.00858328,2.2411902,84659.1953125,99.95708466,27.30437279,24.94874001,982.02276611,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.30437279,False,24.94874001,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:54:00+05:30,0.00667589,2.71803904,84659.2734375,99.94993591,27.32106209,24.92012596,979.35247803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.32106209,False,24.92012596,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:55:00+05:30,0.00762958,2.2411902,84659.3515625,99.95469666,27.35444069,24.90582085,976.3482666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.35444069,False,24.90582085,False,976.3482666,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:56:00+05:30,0.00572219,2.52729964,84659.4453125,99.93801117,27.40451241,24.90582085,974.67932129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93801117,False,27.40451241,False,24.90582085,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:57:00+05:30,0.00667589,2.2888751,84659.5390625,99.96185303,27.40451241,24.89866829,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.40451241,False,24.89866829,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:58:00+05:30,0.00762958,2.55114222,84659.6328125,99.95469666,27.32106209,24.87721062,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.32106209,False,24.87721062,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 20:59:00+05:30,0.00572219,2.74188161,84659.7265625,99.95231628,27.37112999,24.8629055,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.37112999,False,24.8629055,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:00:00+05:30,0.00572219,2.50345731,84659.8203125,99.94515991,27.33775139,24.85575294,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94515991,False,27.33775139,False,24.85575294,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:01:00+05:30,0.00858328,2.4557724,84659.90625,99.94754791,27.27099228,24.89151573,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,27.27099228,False,24.89151573,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:02:00+05:30,0.00762958,2.31271744,84660.0078125,99.96185303,27.32106209,24.8629055,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.32106209,False,24.8629055,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:03:00+05:30,0.00667589,2.76572418,84660.1015625,99.94039917,27.22092438,24.82714081,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,27.22092438,False,24.82714081,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:04:00+05:30,0.00667589,2.52729964,84660.1875,99.93562317,27.35444069,24.84144783,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.93562317,False,27.35444069,False,24.84144783,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:05:00+05:30,0.00762958,2.76572418,84660.28125,99.95231628,27.30437279,24.80568314,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.30437279,False,24.80568314,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:06:00+05:30,0.00572219,2.67035413,84660.3828125,99.96185303,27.27099228,24.80568314,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.27099228,False,24.80568314,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:07:00+05:30,0.00762958,2.38424492,84660.46875,99.97138977,27.18754578,24.79137802,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.18754578,False,24.79137802,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:08:00+05:30,0.00667589,2.36040235,84660.5625,99.95231628,27.27099228,24.78422546,973.01031494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.27099228,False,24.78422546,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:09:00+05:30,0.00572219,2.67035413,84660.65625,99.9642334,27.22092438,24.77707291,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,27.22092438,False,24.77707291,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:10:00+05:30,0.00572219,2.57498455,84660.7421875,99.96185303,27.18754578,24.76992035,975.01312256,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.18754578,False,24.76992035,False,975.01312256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:11:00+05:30,0.00762958,2.47961473,84660.84375,99.9332428,27.20423508,24.73415565,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9332428,False,27.20423508,False,24.73415565,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:12:00+05:30,0.00762958,2.00276566,84660.9375,99.96185303,27.17085457,24.75561523,976.3482666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.17085457,False,24.75561523,False,976.3482666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:13:00+05:30,0.00667589,2.74188161,84661.0234375,99.95469666,27.13747597,24.73415565,978.35107422,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.13747597,False,24.73415565,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:14:00+05:30,0.00667589,2.33656001,84661.1171875,99.95708466,27.05402565,24.73415565,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.05402565,False,24.73415565,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:15:00+05:30,0.00762958,2.38424492,84661.21875,99.94754791,27.15416527,24.7270031,979.68621826,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,27.15416527,False,24.7270031,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:16:00+05:30,0.00762958,2.57498455,84661.3046875,99.95231628,27.10409737,24.71985054,979.68621826,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.10409737,False,24.71985054,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
