Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 21:17:00+05:30,0.00572219,2.71803904,84661.3984375,99.95469666,27.10409737,24.69124031,978.01721191,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.10409737,False,24.69124031,False,978.01721191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:18:00+05:30,0.00762958,2.31271744,84661.4921875,99.95469666,27.03733635,24.69124031,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,27.03733635,False,24.69124031,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:19:00+05:30,0.00762958,2.43192983,84661.5859375,99.95231628,27.15416527,24.69124031,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.15416527,False,24.69124031,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:20:00+05:30,0.00762958,2.47961473,84661.6796875,99.95708466,27.08740807,24.70554543,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.08740807,False,24.70554543,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:21:00+05:30,0.00762958,2.6941967,84661.7734375,99.9642334,27.12078667,24.66263008,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,27.12078667,False,24.66263008,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:22:00+05:30,0.00762958,2.31271744,84661.859375,99.94993591,27.07071495,24.65547752,978.01721191,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.07071495,False,24.65547752,False,978.01721191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:23:00+05:30,0.00572219,2.38424492,84661.9609375,99.94754791,27.10409737,24.66978264,977.68341064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,27.10409737,False,24.66978264,False,977.68341064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:24:00+05:30,0.00762958,2.31271744,84662.0546875,99.96185303,27.03733635,24.6411705,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.03733635,False,24.6411705,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:25:00+05:30,0.00667589,2.74188161,84662.140625,99.94039917,27.03733635,24.61971283,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,27.03733635,False,24.61971283,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:26:00+05:30,0.00572219,2.50345731,84662.234375,99.95708466,27.08740807,24.61256027,972.67651367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,27.08740807,False,24.61256027,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:27:00+05:30,0.00572219,2.64651179,84662.3359375,99.9666214,27.03733635,24.59825516,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,27.03733635,False,24.59825516,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:28:00+05:30,0.00762958,2.31271744,84662.421875,99.95947266,27.07071495,24.61971283,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,27.07071495,False,24.61971283,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:29:00+05:30,0.00476849,2.67035413,84662.515625,99.97138977,27.15416527,24.57679749,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.15416527,False,24.57679749,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:30:00+05:30,0.00667589,2.38424492,84662.609375,99.94993591,27.02064705,24.57679749,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94993591,False,27.02064705,False,24.57679749,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:31:00+05:30,0.00762958,2.57498455,84662.6953125,99.95231628,27.02064705,24.58395004,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95231628,False,27.02064705,False,24.58395004,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:32:00+05:30,0.00476849,2.52729964,84662.7890625,99.96185303,27.03733635,24.56249046,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,27.03733635,False,24.56249046,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:33:00+05:30,0.00762958,2.62266922,84662.875,99.97615814,27.10409737,24.56249046,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,27.10409737,False,24.56249046,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:34:00+05:30,0.00476849,2.50345731,84662.953125,99.94277954,27.00395775,24.54103279,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94277954,False,27.00395775,False,24.54103279,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:35:00+05:30,0.00667589,2.67035413,84663.046875,99.94039917,26.92050934,24.53388023,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,26.92050934,False,24.53388023,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:36:00+05:30,0.00667589,2.47961473,84663.1328125,99.95947266,26.95388794,24.58395004,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.95388794,False,24.58395004,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:37:00+05:30,0.00572219,2.59882712,84663.2109375,99.9642334,27.05402565,24.51957512,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,27.05402565,False,24.51957512,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:38:00+05:30,0.00667589,2.31271744,84663.296875,99.97138977,27.03733635,24.51242256,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,27.03733635,False,24.51242256,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:39:00+05:30,0.00858328,2.4557724,84663.375,99.94754791,26.98726845,24.46950531,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,26.98726845,False,24.46950531,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:40:00+05:30,0.00667589,2.59882712,84663.453125,99.98330688,27.03733635,24.51957512,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,27.03733635,False,24.51957512,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:41:00+05:30,0.00572219,2.57498455,84663.5390625,99.9666214,27.03733635,24.47665977,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,27.03733635,False,24.47665977,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:42:00+05:30,0.00667589,2.81340909,84663.625,99.95947266,26.97057724,24.43374252,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.97057724,False,24.43374252,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:43:00+05:30,0.00476849,2.57498455,84663.703125,99.95947266,26.93719864,24.44089508,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.93719864,False,24.44089508,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:44:00+05:30,0.00762958,2.43192983,84663.7890625,99.95469666,26.97057724,24.46950531,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,26.97057724,False,24.46950531,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:45:00+05:30,0.00667589,2.6941967,84663.875,99.97138977,26.82037163,24.43374252,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.82037163,False,24.43374252,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:46:00+05:30,0.00572219,2.4557724,84663.953125,99.94754791,26.92050934,24.4552002,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94754791,False,26.92050934,False,24.4552002,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:47:00+05:30,0.00667589,2.55114222,84664.0390625,99.96185303,26.87043953,24.49096489,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,26.87043953,False,24.49096489,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:48:00+05:30,0.00667589,2.52729964,84664.125,99.9690094,26.90382004,24.43374252,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9690094,False,26.90382004,False,24.43374252,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:49:00+05:30,0.00572219,2.81340909,84664.2109375,99.9690094,26.83706093,24.41943741,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9690094,False,26.83706093,False,24.41943741,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:50:00+05:30,0.00572219,2.40808725,84664.296875,99.94039917,26.83706093,24.42658997,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,26.83706093,False,24.42658997,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:51:00+05:30,0.00572219,2.55114222,84664.3828125,99.97377014,26.88713074,24.39797974,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.88713074,False,24.39797974,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:52:00+05:30,0.00476849,2.50345731,84664.46875,99.95469666,26.83706093,24.39082718,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,26.83706093,False,24.39082718,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:53:00+05:30,0.00572219,2.36040235,84664.546875,99.95469666,26.90382004,24.34075546,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95469666,False,26.90382004,False,24.34075546,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:54:00+05:30,0.00667589,2.36040235,84664.625,99.95947266,26.83706093,24.37651825,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.83706093,False,24.37651825,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:55:00+05:30,0.00476849,2.36040235,84664.7109375,99.98092651,26.88713074,24.34075546,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98092651,False,26.88713074,False,24.34075546,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:56:00+05:30,0.00572219,2.36040235,84664.7890625,99.98330688,26.93719864,24.36221313,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.93719864,False,24.36221313,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:57:00+05:30,0.00667589,2.47961473,84664.875,99.9642334,26.80368233,24.35506058,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,26.80368233,False,24.35506058,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:58:00+05:30,0.00667589,2.47961473,84664.953125,99.96185303,26.82037163,24.42658997,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.96185303,False,26.82037163,False,24.42658997,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 21:59:00+05:30,0.00762958,2.50345731,84665.0390625,99.97138977,26.78699303,24.33360291,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.78699303,False,24.33360291,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:00:00+05:30,0.00667589,2.2411902,84665.1328125,99.95947266,26.82037163,24.32645035,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.82037163,False,24.32645035,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:01:00+05:30,0.00667589,2.6941967,84665.203125,99.9642334,26.77030373,24.2835331,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9642334,False,26.77030373,False,24.2835331,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:02:00+05:30,0.00572219,2.38424492,84665.2890625,99.9666214,26.78699303,24.29068565,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,26.78699303,False,24.29068565,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:03:00+05:30,0.00667589,2.55114222,84665.375,99.9666214,26.70354271,24.30499268,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,26.70354271,False,24.30499268,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:04:00+05:30,0.00667589,2.33656001,84665.4609375,99.94039917,26.78699303,24.26922798,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.94039917,False,26.78699303,False,24.26922798,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:05:00+05:30,0.00762958,2.2888751,84665.546875,99.97854614,26.77030373,24.27638054,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.77030373,False,24.27638054,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:06:00+05:30,0.00572219,2.50345731,84665.6328125,99.95947266,26.68685341,24.24061775,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.68685341,False,24.24061775,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:07:00+05:30,0.00572219,2.55114222,84665.71875,99.98808289,26.73692131,24.24777031,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,26.73692131,False,24.24777031,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:08:00+05:30,0.00476849,2.57498455,84665.796875,99.97854614,26.72023201,24.25492287,959.32476807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.72023201,False,24.25492287,False,959.32476807,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:09:00+05:30,0.00667589,2.55114222,84665.890625,99.97854614,26.72023201,24.24061775,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.72023201,False,24.24061775,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:10:00+05:30,0.00572219,2.52729964,84665.9765625,99.99046326,26.72023201,24.24061775,956.65435791,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.72023201,False,24.24061775,False,956.65435791,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:11:00+05:30,0.00667589,2.59882712,84666.0546875,99.98569489,26.6534729,24.23346519,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.6534729,False,24.23346519,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:12:00+05:30,0.00667589,2.78956652,84666.1484375,99.95708466,26.6534729,24.21200752,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95708466,False,26.6534729,False,24.21200752,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:13:00+05:30,0.00476849,2.76572418,84666.234375,99.97377014,26.6534729,24.24777031,956.65435791,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.6534729,False,24.24777031,False,956.65435791,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:14:00+05:30,0.00667589,2.59882712,84666.3203125,99.99523163,26.5867157,24.23346519,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.5867157,False,24.23346519,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:15:00+05:30,0.00762958,2.67035413,84666.40625,99.98330688,26.75361061,24.22631264,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.75361061,False,24.22631264,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:16:00+05:30,0.00476849,2.64651179,84666.5,99.95947266,26.6534729,24.20485497,955.31921387,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.95947266,False,26.6534729,False,24.20485497,False,955.31921387,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:17:00+05:30,0.00667589,2.50345731,84666.578125,99.97615814,26.6367836,24.18339539,954.65167236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,26.6367836,False,24.18339539,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:18:00+05:30,0.00667589,2.64651179,84666.671875,99.9666214,26.6200943,24.18339539,953.65032959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,26.6200943,False,24.18339539,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:19:00+05:30,0.00572219,2.57498455,84666.765625,99.97854614,26.6200943,24.12617493,953.65032959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.6200943,False,24.12617493,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:20:00+05:30,0.00667589,2.36040235,84666.84375,99.97138977,26.68685341,24.1977005,953.65032959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.68685341,False,24.1977005,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:21:00+05:30,0.00667589,2.67035413,84666.9375,99.97377014,26.51995659,24.21916008,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.51995659,False,24.21916008,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:22:00+05:30,0.00572219,2.71803904,84667.0234375,99.97377014,26.6367836,24.16193771,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.6367836,False,24.16193771,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:23:00+05:30,0.00667589,2.43192983,84667.1015625,99.97615814,26.603405,24.16193771,953.31652832,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,26.603405,False,24.16193771,False,953.31652832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:24:00+05:30,0.00667589,2.64651179,84667.1953125,99.97138977,26.603405,24.18339539,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.603405,False,24.18339539,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:25:00+05:30,0.00572219,2.43192983,84667.28125,99.98569489,26.5867157,24.12617493,957.65582275,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.5867157,False,24.12617493,False,957.65582275,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:26:00+05:30,0.00572219,2.4557724,84667.3671875,99.9666214,26.6200943,24.12617493,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.9666214,False,26.6200943,False,24.12617493,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:27:00+05:30,0.00476849,2.67035413,84667.453125,99.97854614,26.55333519,24.06895256,959.32476807,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.55333519,False,24.06895256,False,959.32476807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:28:00+05:30,0.00572219,2.62266922,84667.5390625,99.99284363,26.5867157,24.11902237,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.5867157,False,24.11902237,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:29:00+05:30,0.00667589,2.47961473,84667.6171875,99.98808289,26.603405,24.09041023,960.32611084,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,26.603405,False,24.09041023,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:30:00+05:30,0.00572219,2.40808725,84667.7109375,99.97138977,26.50326729,24.05464745,960.65991211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.50326729,False,24.05464745,False,960.65991211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:31:00+05:30,0.00762958,2.50345731,84667.8046875,100.0,26.5700264,24.07610512,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.5700264,False,24.07610512,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:32:00+05:30,0.00476849,2.83725142,84667.8828125,99.99046326,26.55333519,24.0618,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.55333519,False,24.0618,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:33:00+05:30,0.00476849,2.50345731,84667.9765625,99.98330688,26.53664589,24.0618,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.53664589,False,24.0618,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:34:00+05:30,0.00572219,2.81340909,84668.0625,99.98330688,26.53664589,24.05464745,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.53664589,False,24.05464745,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:35:00+05:30,0.00572219,2.55114222,84668.1484375,99.99046326,26.5700264,24.10471535,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.5700264,False,24.10471535,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:36:00+05:30,0.00476849,2.67035413,84668.234375,99.98569489,26.51995659,24.00457764,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.51995659,False,24.00457764,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:37:00+05:30,0.00476849,2.81340909,84668.3203125,99.97138977,26.41981697,24.01888275,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.41981697,False,24.01888275,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:38:00+05:30,0.00286109,2.55114222,84668.40625,99.97615814,26.43650627,24.00457764,960.65991211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97615814,False,26.43650627,False,24.00457764,False,960.65991211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:39:00+05:30,0.00572219,2.64651179,84668.4921875,99.97377014,26.51995659,24.02603722,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.51995659,False,24.02603722,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:40:00+05:30,0.00572219,2.33656001,84668.5859375,99.97854614,26.51995659,23.99742508,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.51995659,False,23.99742508,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:41:00+05:30,0.00476849,2.76572418,84668.65625,99.99046326,26.48657799,23.99742508,960.65991211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.48657799,False,23.99742508,False,960.65991211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:42:00+05:30,0.00476849,2.861094,84668.75,99.99284363,26.51995659,23.99742508,960.65991211,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.51995659,False,23.99742508,False,960.65991211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:43:00+05:30,0.00572219,2.64651179,84668.8359375,99.97138977,26.41981697,23.97596741,957.98962402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97138977,False,26.41981697,False,23.97596741,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:44:00+05:30,0.00476849,2.40808725,84668.90625,99.98330688,26.46988869,23.97596741,960.99371338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.46988869,False,23.97596741,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:45:00+05:30,0.00667589,2.52729964,84669.0,99.99046326,26.41981697,23.96881485,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.41981697,False,23.96881485,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:46:00+05:30,0.00381479,2.6941967,84669.0859375,99.99284363,26.51995659,23.94735718,960.99371338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.51995659,False,23.94735718,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:47:00+05:30,0.00572219,2.52729964,84669.1640625,100.0,26.46988869,23.94020462,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.46988869,False,23.94020462,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:48:00+05:30,0.00381479,2.47961473,84669.2578125,99.98330688,26.41981697,23.9258976,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.41981697,False,23.9258976,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:49:00+05:30,0.00572219,2.62266922,84669.34375,99.98330688,26.40312767,23.96166229,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.40312767,False,23.96166229,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:50:00+05:30,0.00572219,2.57498455,84669.4296875,99.99046326,26.35305977,23.93305016,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.35305977,False,23.93305016,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:51:00+05:30,0.00286109,2.62266922,84669.53125,99.98330688,26.38643837,23.9258976,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98330688,False,26.38643837,False,23.9258976,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:52:00+05:30,0.00476849,2.52729964,84669.625,99.98569489,26.28630066,23.89728737,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.28630066,False,23.89728737,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:53:00+05:30,0.00572219,2.4557724,84669.7109375,99.97377014,26.35305977,23.91159248,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97377014,False,26.35305977,False,23.91159248,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:54:00+05:30,0.00476849,2.52729964,84669.8046875,99.99046326,26.38643837,23.91159248,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.38643837,False,23.91159248,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:55:00+05:30,0.00476849,2.55114222,84669.90625,99.99284363,26.36974907,23.88298225,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.36974907,False,23.88298225,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:56:00+05:30,0.00381479,2.6941967,84669.9921875,99.98569489,26.40312767,23.89728737,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.40312767,False,23.89728737,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:57:00+05:30,0.00572219,2.57498455,84670.0859375,99.99523163,26.20285034,23.89013481,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.20285034,False,23.89013481,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:58:00+05:30,0.00381479,2.62266922,84670.1875,99.98569489,26.31967926,23.8758297,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.31967926,False,23.8758297,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 22:59:00+05:30,0.00476849,2.4557724,84670.2734375,99.98808289,26.23622894,23.86152458,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,26.23622894,False,23.86152458,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:00:00+05:30,0.00476849,2.38424492,84670.3671875,99.99761963,26.18616104,23.86867714,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,26.18616104,False,23.86867714,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:01:00+05:30,0.00572219,2.52729964,84670.4609375,99.99523163,26.16947174,23.84721947,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.16947174,False,23.84721947,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:02:00+05:30,0.00572219,2.2888751,84670.546875,99.97854614,26.26961136,23.86867714,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.97854614,False,26.26961136,False,23.86867714,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:03:00+05:30,0.00476849,2.71803904,84670.6484375,100.0,26.26961136,23.83291054,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.26961136,False,23.83291054,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:04:00+05:30,0.00381479,2.47961473,84670.7421875,99.99761963,26.20285034,23.83291054,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,26.20285034,False,23.83291054,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:05:00+05:30,0.00381479,2.71803904,84670.828125,99.99284363,26.21953964,23.81860542,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.21953964,False,23.81860542,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:06:00+05:30,0.00476849,2.71803904,84671.0234375,99.99523163,26.20285034,23.81145287,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.20285034,False,23.81145287,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:07:00+05:30,0.00572219,2.71803904,84671.109375,99.99761963,26.23622894,23.79714775,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,26.23622894,False,23.79714775,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:08:00+05:30,0.00381479,2.4557724,84671.203125,99.99523163,26.21953964,23.76853752,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.21953964,False,23.76853752,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:09:00+05:30,0.00476849,2.33656001,84671.296875,100.0,26.23622894,23.78284264,950.97991943,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.23622894,False,23.78284264,False,950.97991943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:10:00+05:30,0.00381479,2.43192983,84671.390625,100.0,26.26961136,23.76138496,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.26961136,False,23.76138496,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:11:00+05:30,0.00476849,2.36040235,84671.484375,100.0,26.18616104,23.74707794,954.65167236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.18616104,False,23.74707794,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
