Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-16 23:12:00+05:30,0.00476849,2.52729964,84671.578125,99.98808289,26.15278244,23.74707794,956.98815918,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,26.15278244,False,23.74707794,False,956.98815918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:13:00+05:30,0.00476849,2.64651179,84671.6640625,100.0,26.26961136,23.75423241,955.98681641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.26961136,False,23.75423241,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:14:00+05:30,0.00381479,2.52729964,84671.765625,100.0,26.21953964,23.74707794,957.32208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.21953964,False,23.74707794,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:15:00+05:30,0.00476849,2.76572418,84671.859375,100.0,26.13609314,23.71846771,956.98815918,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.13609314,False,23.71846771,False,956.98815918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:16:00+05:30,0.00381479,2.81340909,84671.9453125,99.99284363,26.10271263,23.71846771,959.65856934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.10271263,False,23.71846771,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:17:00+05:30,0.00476849,2.47961473,84672.0390625,100.0,26.15278244,23.71131516,960.99371338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.15278244,False,23.71131516,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:18:00+05:30,0.00381479,2.861094,84672.140625,100.0,26.13609314,23.71131516,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.13609314,False,23.71131516,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:19:00+05:30,0.00476849,2.57498455,84672.2265625,100.0,26.15278244,23.69701004,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.15278244,False,23.69701004,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:20:00+05:30,0.00572219,2.55114222,84672.3203125,100.0,26.03595543,23.69701004,960.99371338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.03595543,False,23.69701004,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:21:00+05:30,0.00476849,2.40808725,84672.4140625,99.99046326,26.10271263,23.68985748,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,26.10271263,False,23.68985748,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:22:00+05:30,0.00572219,2.36040235,84672.515625,100.0,26.15278244,23.64694023,957.65582275,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.15278244,False,23.64694023,False,957.65582275,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:23:00+05:30,0.00476849,2.59882712,84672.6015625,100.0,26.06933403,23.68985748,957.98962402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.06933403,False,23.68985748,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:24:00+05:30,0.00286109,2.83725142,84672.6953125,99.99284363,26.05264473,23.65409279,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99284363,False,26.05264473,False,23.65409279,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:25:00+05:30,0.00381479,2.64651179,84672.7890625,100.0,26.05264473,23.63263512,958.9909668,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.05264473,False,23.63263512,False,958.9909668,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:26:00+05:30,0.00476849,2.40808725,84672.875,100.0,26.06933403,23.66839981,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.06933403,False,23.66839981,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:27:00+05:30,0.00381479,2.62266922,84672.9609375,99.98569489,26.05264473,23.62548256,955.98681641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98569489,False,26.05264473,False,23.62548256,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:28:00+05:30,0.00476849,2.43192983,84673.046875,100.0,25.95250702,23.68270493,955.31921387,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.68270493,False,955.31921387,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:29:00+05:30,0.00476849,2.62266922,84673.125,100.0,26.05264473,23.64694023,957.65582275,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.05264473,False,23.64694023,False,957.65582275,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:30:00+05:30,0.00476849,2.52729964,84673.21875,100.0,26.05264473,23.62548256,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.05264473,False,23.62548256,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:31:00+05:30,0.00381479,2.43192983,84673.3046875,99.98808289,26.10271263,23.65409279,954.65167236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.98808289,False,26.10271263,False,23.65409279,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:32:00+05:30,0.00476849,2.33656001,84673.390625,100.0,26.03595543,23.61833,950.64611816,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.03595543,False,23.61833,False,950.64611816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:33:00+05:30,0.00476849,2.50345731,84673.4765625,99.99523163,26.00257492,23.59687233,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99523163,False,26.00257492,False,23.59687233,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:34:00+05:30,0.00572219,2.62266922,84673.5625,100.0,25.95250702,23.63978767,954.65167236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.63978767,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:35:00+05:30,0.00381479,2.26503253,84673.6484375,100.0,25.95250702,23.59687233,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.59687233,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:36:00+05:30,0.00476849,2.78956652,84673.734375,100.0,25.95250702,23.57541466,953.65032959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.57541466,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:37:00+05:30,0.00572219,2.59882712,84673.828125,100.0,25.96919632,23.62548256,949.64477539,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.96919632,False,23.62548256,False,949.64477539,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:38:00+05:30,0.00476849,2.55114222,84673.90625,100.0,25.98588562,23.56826019,949.97857666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.98588562,False,23.56826019,False,949.97857666,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:39:00+05:30,0.00572219,2.50345731,84673.9921875,100.0,25.9191246,23.56110764,948.97717285,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9191246,False,23.56110764,False,948.97717285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:40:00+05:30,0.00476849,2.59882712,84674.078125,100.0,25.8523674,23.56110764,949.97857666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8523674,False,23.56110764,False,949.97857666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:41:00+05:30,0.00476849,2.6941967,84674.15625,100.0,25.98588562,23.53249741,955.31921387,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.98588562,False,23.53249741,False,955.31921387,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:42:00+05:30,0.00381479,2.52729964,84674.25,100.0,25.95250702,23.53964996,957.32208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.53964996,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:43:00+05:30,0.00476849,2.78956652,84674.3359375,100.0,25.9191246,23.53249741,961.32757568,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9191246,False,23.53249741,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:44:00+05:30,0.00572219,2.6941967,84674.4140625,100.0,25.8690567,23.51103973,960.32611084,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8690567,False,23.51103973,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:45:00+05:30,0.00572219,2.52729964,84674.5078125,100.0,25.9024353,23.46096992,959.65856934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9024353,False,23.46096992,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:46:00+05:30,0.00381479,2.52729964,84674.59375,100.0,25.9024353,23.4824276,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9024353,False,23.4824276,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:47:00+05:30,0.00667589,2.62266922,84674.6796875,100.0,25.95250702,23.51103973,962.32897949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.95250702,False,23.51103973,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:48:00+05:30,0.00381479,2.6941967,84674.7734375,99.99046326,25.93581772,23.46096992,961.32757568,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99046326,False,25.93581772,False,23.46096992,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:49:00+05:30,0.00476849,2.6941967,84674.859375,100.0,25.9191246,23.48958206,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9191246,False,23.48958206,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:50:00+05:30,0.00572219,2.71803904,84674.9453125,100.0,25.9191246,23.47527504,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9191246,False,23.47527504,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:51:00+05:30,0.00476849,2.55114222,84675.03125,99.99761963,25.8356781,23.44666481,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,25.8356781,False,23.44666481,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:52:00+05:30,0.00286109,2.67035413,84675.125,100.0,25.885746,23.43951225,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.885746,False,23.43951225,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:53:00+05:30,0.00476849,2.57498455,84675.203125,100.0,25.9191246,23.4824276,962.32897949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.9191246,False,23.4824276,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:54:00+05:30,0.00476849,2.62266922,84675.296875,100.0,25.68547058,23.43951225,959.65856934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.68547058,False,23.43951225,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:55:00+05:30,0.00381479,2.6941967,84675.3828125,100.0,25.8189888,23.43951225,957.98962402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8189888,False,23.43951225,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:56:00+05:30,0.00476849,2.64651179,84675.46875,100.0,25.80229759,23.47527504,955.31921387,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.47527504,False,955.31921387,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:57:00+05:30,0.00476849,2.52729964,84675.5546875,100.0,25.80229759,23.38944244,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.38944244,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:58:00+05:30,0.00381479,2.52729964,84675.6484375,100.0,25.885746,23.36798477,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.885746,False,23.36798477,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-16 23:59:00+05:30,0.00381479,2.67035413,84675.734375,100.0,25.8690567,23.36798477,953.31652832,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8690567,False,23.36798477,False,953.31652832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:00:00+05:30,0.00381479,2.861094,84675.8203125,100.0,25.8356781,23.36798477,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8356781,False,23.36798477,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:01:00+05:30,0.00381479,2.59882712,84675.9140625,99.99761963,25.8690567,23.36798477,950.97991943,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,25.8690567,False,23.36798477,False,950.97991943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:02:00+05:30,0.00572219,2.59882712,84675.9921875,100.0,25.8356781,23.36798477,950.31231689,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8356781,False,23.36798477,False,950.31231689,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:03:00+05:30,0.00572219,2.64651179,84676.0859375,100.0,25.78560829,23.3465271,950.97991943,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.3465271,False,950.97991943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:04:00+05:30,0.00476849,2.62266922,84676.1796875,100.0,25.75222969,23.3465271,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,23.3465271,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:05:00+05:30,0.00286109,2.74188161,84676.265625,100.0,25.8523674,23.33937454,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8523674,False,23.33937454,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:06:00+05:30,0.00476849,2.71803904,84676.359375,100.0,25.78560829,23.32506943,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.32506943,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:07:00+05:30,0.00381479,2.76572418,84676.453125,100.0,25.8690567,23.31076431,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8690567,False,23.31076431,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:08:00+05:30,0.00572219,2.59882712,84676.5390625,100.0,25.80229759,23.30361176,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.30361176,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:09:00+05:30,0.00572219,2.6941967,84676.6328125,100.0,25.80229759,23.33222198,951.3137207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.33222198,False,951.3137207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:10:00+05:30,0.00381479,2.83725142,84676.7265625,100.0,25.8523674,23.28930283,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8523674,False,23.28930283,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:11:00+05:30,0.00572219,2.62266922,84676.8125,100.0,25.80229759,23.27499771,949.97857666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.27499771,False,949.97857666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:12:00+05:30,0.00286109,2.76572418,84676.90625,100.0,25.78560829,23.25354004,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.25354004,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:13:00+05:30,0.00286109,2.62266922,84677.0,100.0,25.71885109,23.25354004,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.71885109,False,23.25354004,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:14:00+05:30,0.00476849,2.78956652,84677.0859375,100.0,25.78560829,23.24638748,952.31506348,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.24638748,False,952.31506348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:15:00+05:30,0.00381479,2.74188161,84677.1796875,100.0,25.8189888,23.25354004,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8189888,False,23.25354004,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:16:00+05:30,0.00476849,2.64651179,84677.2734375,100.0,25.78560829,23.23208237,950.64611816,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.23208237,False,950.64611816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:17:00+05:30,0.00572219,2.6941967,84677.359375,100.0,25.78560829,23.21777725,950.97991943,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.21777725,False,950.97991943,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:18:00+05:30,0.00572219,2.40808725,84677.453125,100.0,25.8690567,23.21062279,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8690567,False,23.21062279,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:19:00+05:30,0.00476849,2.64651179,84677.546875,100.0,25.70215988,23.17486,951.3137207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.70215988,False,23.17486,False,951.3137207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:20:00+05:30,0.00572219,2.43192983,84677.6328125,100.0,25.78560829,23.20347023,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.20347023,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:21:00+05:30,0.00572219,2.74188161,84677.71875,100.0,25.76891899,23.16055489,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.76891899,False,23.16055489,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:22:00+05:30,0.00381479,2.76572418,84677.8203125,99.99761963,25.76891899,23.16055489,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,99.99761963,False,25.76891899,False,23.16055489,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:23:00+05:30,0.00381479,2.93262124,84677.8984375,100.0,25.75222969,23.16055489,954.31787109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,23.16055489,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:24:00+05:30,0.00476849,2.59882712,84677.9921875,100.0,25.70215988,23.13909721,954.98547363,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.70215988,False,23.13909721,False,954.98547363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:25:00+05:30,0.00476849,2.861094,84678.0859375,100.0,25.73554039,23.13909721,954.98547363,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.73554039,False,23.13909721,False,954.98547363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:26:00+05:30,0.00476849,2.64651179,84678.1796875,100.0,25.8523674,23.13909721,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8523674,False,23.13909721,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:27:00+05:30,0.00476849,2.57498455,84678.2734375,100.0,25.78560829,23.10333252,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.78560829,False,23.10333252,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:28:00+05:30,0.00476849,2.38424492,84678.3671875,100.0,25.80229759,23.11048508,1005.72216797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,23.11048508,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:29:00+05:30,0.00381479,2.4557724,84678.4609375,100.0,25.76891899,23.08187485,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.76891899,False,23.08187485,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:30:00+05:30,0.00476849,2.67035413,84678.5390625,100.0,25.75222969,23.10333252,1002.38421631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,23.10333252,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:31:00+05:30,0.00572219,2.62266922,84678.6328125,100.0,25.75222969,23.0890274,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,23.0890274,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:32:00+05:30,0.00476849,2.43192983,84678.7265625,100.0,25.66878128,23.1247921,996.37597656,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.66878128,False,23.1247921,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:33:00+05:30,0.00286109,2.88493633,84678.8046875,100.0,25.73554039,23.06756973,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.73554039,False,23.06756973,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:34:00+05:30,0.00476849,2.67035413,84678.8984375,100.0,25.76891899,23.06041718,992.03662109,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.76891899,False,23.06041718,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:35:00+05:30,0.00572219,2.36040235,84678.9921875,100.0,25.75222969,23.0389595,988.03112793,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,23.0389595,False,988.03112793,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:36:00+05:30,0.00476849,2.55114222,84679.078125,100.0,25.70215988,23.0389595,986.69598389,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.70215988,False,23.0389595,False,986.69598389,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:37:00+05:30,0.00572219,2.52729964,84679.171875,100.0,25.76891899,23.04611206,984.69311523,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.76891899,False,23.04611206,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:38:00+05:30,0.00572219,2.64651179,84679.2734375,100.0,25.68547058,23.03180504,981.68896484,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.68547058,False,23.03180504,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:39:00+05:30,0.00572219,2.59882712,84679.359375,100.0,25.63540268,23.01034737,978.68487549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.63540268,False,23.01034737,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:40:00+05:30,0.00476849,2.64651179,84679.453125,100.0,25.70215988,23.00319481,978.68487549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.70215988,False,23.00319481,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:41:00+05:30,0.00476849,2.57498455,84679.546875,100.0,25.71885109,23.08187485,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.71885109,False,23.08187485,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:42:00+05:30,0.00572219,2.67035413,84679.6328125,100.0,25.66878128,22.98173714,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.66878128,False,22.98173714,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:43:00+05:30,0.00476849,2.64651179,84679.734375,100.0,25.68547058,22.98173714,977.68341064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.68547058,False,22.98173714,False,977.68341064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:44:00+05:30,0.00572219,2.67035413,84679.828125,100.0,25.65209198,23.02465248,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.65209198,False,23.02465248,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:45:00+05:30,0.00572219,2.62266922,84679.9140625,100.0,25.75222969,22.96743202,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.75222969,False,22.96743202,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:46:00+05:30,0.00381479,2.76572418,84680.0078125,100.0,25.61871338,22.95312691,979.01867676,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.61871338,False,22.95312691,False,979.01867676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:47:00+05:30,0.00572219,2.31271744,84680.109375,100.0,25.65209198,22.93166733,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.65209198,False,22.93166733,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:48:00+05:30,0.00381479,2.55114222,84680.1953125,100.0,25.60202026,22.93881989,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.60202026,False,22.93881989,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:49:00+05:30,0.00572219,2.64651179,84680.2890625,100.0,25.63540268,22.95312691,972.67651367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.63540268,False,22.95312691,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:50:00+05:30,0.00381479,2.36040235,84680.3828125,100.0,25.56864166,22.89590454,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.56864166,False,22.89590454,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:51:00+05:30,0.00572219,2.57498455,84680.46875,100.0,25.56864166,22.9030571,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.56864166,False,22.9030571,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:52:00+05:30,0.00572219,2.78956652,84680.5703125,100.0,25.61871338,22.91020966,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.61871338,False,22.91020966,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:53:00+05:30,0.00572219,2.59882712,84680.6640625,100.0,25.55195236,22.88875198,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.55195236,False,22.88875198,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:54:00+05:30,0.00476849,2.76572418,84680.75,100.0,25.60202026,22.86729431,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.60202026,False,22.86729431,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:55:00+05:30,0.00572219,2.52729964,84680.8515625,100.0,25.58533096,22.89590454,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.58533096,False,22.89590454,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:56:00+05:30,0.00476849,2.57498455,84680.9453125,100.0,25.61871338,22.8529892,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.61871338,False,22.8529892,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:57:00+05:30,0.00476849,2.78956652,84681.03125,100.0,25.51857376,22.83152771,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.51857376,False,22.83152771,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:58:00+05:30,0.00572219,2.78956652,84681.125,100.0,25.58533096,22.88159943,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.58533096,False,22.88159943,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 00:59:00+05:30,0.00572219,2.43192983,84681.21875,100.0,25.53526306,22.84583282,974.67932129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.53526306,False,22.84583282,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:00:00+05:30,0.00667589,2.38424492,84681.3125,100.0,25.51857376,22.82437515,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.51857376,False,22.82437515,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:01:00+05:30,0.00667589,2.64651179,84681.4140625,100.0,25.46850395,22.83152771,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.46850395,False,22.83152771,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:02:00+05:30,0.00572219,2.57498455,84681.5,100.0,25.51857376,22.8172226,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.51857376,False,22.8172226,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:03:00+05:30,0.00476849,2.83725142,84681.59375,100.0,25.48519325,22.78861237,974.67932129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.48519325,False,22.78861237,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:04:00+05:30,0.00667589,2.40808725,84681.6875,100.0,25.53526306,22.80291748,972.67651367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.53526306,False,22.80291748,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:05:00+05:30,0.00572219,2.64651179,84681.7734375,100.0,25.46850395,22.79576492,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.46850395,False,22.79576492,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:06:00+05:30,0.00572219,2.83725142,84681.875,100.0,25.48519325,22.76000023,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.48519325,False,22.76000023,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:07:00+05:30,0.00476849,2.88493633,84681.96875,100.0,25.60202026,22.76715469,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.60202026,False,22.76715469,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:08:00+05:30,0.00762958,2.62266922,84682.0546875,100.0,25.50188255,22.75284767,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.50188255,False,22.75284767,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:09:00+05:30,0.00667589,2.74188161,84682.1484375,100.0,25.58533096,22.73139,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.58533096,False,22.73139,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
