Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 01:10:00+05:30,0.00667589,2.71803904,84682.25,100.0,25.51857376,22.74569511,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.51857376,False,22.74569511,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:11:00+05:30,0.00667589,2.40808725,84682.3359375,100.0,25.51857376,22.73854256,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.51857376,False,22.73854256,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:12:00+05:30,0.00476849,2.83725142,84682.4296875,100.0,25.55195236,22.70993233,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.55195236,False,22.70993233,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:13:00+05:30,0.00762958,2.74188161,84682.53125,100.0,25.50188255,22.71708488,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.50188255,False,22.71708488,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:14:00+05:30,0.00476849,2.55114222,84682.6171875,100.0,25.48519325,22.67416954,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.48519325,False,22.67416954,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:15:00+05:30,0.00667589,2.67035413,84682.7109375,100.0,25.50188255,22.6813221,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.50188255,False,22.6813221,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:16:00+05:30,0.00476849,2.55114222,84682.8046875,100.0,25.41843605,22.6813221,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,22.6813221,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:17:00+05:30,0.00762958,2.57498455,84682.8828125,100.0,25.53526306,22.66701508,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.53526306,False,22.66701508,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:18:00+05:30,0.00572219,2.57498455,84682.9765625,100.0,25.38505363,22.63840485,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.38505363,False,22.63840485,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:19:00+05:30,0.00572219,2.78956652,84683.0703125,100.0,25.41843605,22.58118439,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,22.58118439,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:20:00+05:30,0.00572219,2.83725142,84683.1484375,100.0,25.43512535,22.6455574,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.43512535,False,22.6455574,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:21:00+05:30,0.00762958,2.47961473,84683.2421875,100.0,25.38505363,22.63840485,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.38505363,False,22.63840485,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:22:00+05:30,0.00667589,2.40808725,84683.328125,100.0,25.41843605,22.63840485,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,22.63840485,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:23:00+05:30,0.00572219,2.71803904,84683.4140625,100.0,25.41843605,22.61694717,980.02001953,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,22.61694717,False,980.02001953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:24:00+05:30,0.00762958,2.57498455,84683.5,100.0,25.35167503,22.5954895,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.35167503,False,22.5954895,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:25:00+05:30,0.00858328,2.4557724,84683.59375,100.0,25.38505363,22.5954895,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.38505363,False,22.5954895,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:26:00+05:30,0.00667589,2.76572418,84683.671875,100.0,25.36836433,22.58118439,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.36836433,False,22.58118439,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:27:00+05:30,0.00762958,2.67035413,84683.765625,100.0,25.41843605,22.6455574,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,22.6455574,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:28:00+05:30,0.00667589,2.55114222,84683.859375,100.0,25.33498573,22.5954895,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.33498573,False,22.5954895,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:29:00+05:30,0.00858328,2.4557724,84684.03125,100.0,25.35167503,22.53826714,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.35167503,False,22.53826714,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:30:00+05:30,0.00762958,2.57498455,84684.1171875,100.0,25.30160713,22.53826714,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.30160713,False,22.53826714,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:31:00+05:30,0.00667589,2.57498455,84684.203125,100.0,25.36836433,22.52396202,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.36836433,False,22.52396202,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:32:00+05:30,0.00762958,2.71803904,84684.2890625,100.0,25.31829643,22.50965691,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.31829643,False,22.50965691,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:33:00+05:30,0.00572219,2.62266922,84684.3828125,100.0,25.36836433,22.51680946,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.36836433,False,22.51680946,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:34:00+05:30,0.00572219,2.6941967,84684.4609375,100.0,25.35167503,22.50965691,972.00897217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.35167503,False,22.50965691,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:35:00+05:30,0.00762958,2.47961473,84684.5546875,100.0,25.35167503,22.48104477,976.3482666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.35167503,False,22.48104477,False,976.3482666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:36:00+05:30,0.00858328,2.55114222,84684.640625,100.0,25.30160713,22.48819733,974.01177979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.30160713,False,22.48819733,False,974.01177979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:37:00+05:30,0.00667589,2.4557724,84684.7265625,100.0,25.31829643,22.49535179,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.31829643,False,22.49535179,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:38:00+05:30,0.00762958,2.64651179,84684.8203125,100.0,25.33498573,22.44528198,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.33498573,False,22.44528198,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:39:00+05:30,0.00667589,2.74188161,84684.90625,100.0,25.28491592,22.46673965,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.28491592,False,22.46673965,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:40:00+05:30,0.00667589,2.71803904,84684.9921875,100.0,25.36836433,22.44528198,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.36836433,False,22.44528198,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:41:00+05:30,0.00858328,2.6941967,84685.0859375,100.0,25.30160713,22.45243454,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.30160713,False,22.45243454,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:42:00+05:30,0.00858328,2.62266922,84685.1796875,100.0,25.25153732,22.45243454,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.25153732,False,22.45243454,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:43:00+05:30,0.00762958,2.52729964,84685.2578125,100.0,25.20146942,22.43812943,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.20146942,False,22.43812943,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:44:00+05:30,0.00667589,2.88493633,84685.3515625,100.0,25.21815872,22.41667175,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.41667175,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:45:00+05:30,0.00667589,2.59882712,84685.4375,100.0,25.23484802,22.4095192,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.23484802,False,22.4095192,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:46:00+05:30,0.00667589,2.90877891,84685.5234375,100.0,25.23484802,22.39521217,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.23484802,False,22.39521217,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:47:00+05:30,0.00762958,2.4557724,84685.609375,100.0,25.26822662,22.38805962,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.26822662,False,22.38805962,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:48:00+05:30,0.00858328,2.50345731,84685.703125,100.0,25.21815872,22.38805962,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.38805962,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:49:00+05:30,0.00762958,2.50345731,84685.78125,100.0,25.21815872,22.38090706,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.38090706,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:50:00+05:30,0.00858328,2.62266922,84685.875,100.0,25.26822662,22.3737545,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.26822662,False,22.3737545,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:51:00+05:30,0.00762958,2.59882712,84685.96875,100.0,25.23484802,22.33799171,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.23484802,False,22.33799171,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:52:00+05:30,0.00858328,2.95646381,84686.046875,100.0,25.20146942,22.3236866,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.20146942,False,22.3236866,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:53:00+05:30,0.00762958,2.90877891,84686.140625,100.0,25.21815872,22.3236866,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.3236866,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:54:00+05:30,0.00762958,2.40808725,84686.234375,100.0,25.18477821,22.33799171,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.33799171,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:55:00+05:30,0.00762958,2.78956652,84686.3203125,100.0,25.25153732,22.29507256,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.25153732,False,22.29507256,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:56:00+05:30,0.00762958,2.64651179,84686.4140625,100.0,25.18477821,22.30222511,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.30222511,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:57:00+05:30,0.00762958,2.38424492,84686.5,100.0,25.15139961,22.29507256,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.15139961,False,22.29507256,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:58:00+05:30,0.00667589,2.55114222,84686.5859375,100.0,25.20146942,22.25930977,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.20146942,False,22.25930977,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 01:59:00+05:30,0.00667589,2.76572418,84686.6796875,100.0,25.25153732,22.26646233,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.25153732,False,22.26646233,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:00:00+05:30,0.00667589,2.78956652,84686.7734375,100.0,25.18477821,22.26646233,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.26646233,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:01:00+05:30,0.00762958,2.83725142,84686.859375,100.0,25.21815872,22.26646233,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.26646233,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:02:00+05:30,0.00667589,2.67035413,84686.953125,100.0,25.18477821,22.23069954,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.23069954,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:03:00+05:30,0.00858328,2.74188161,84687.046875,100.0,25.20146942,22.24500465,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.20146942,False,22.24500465,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:04:00+05:30,0.00762958,2.76572418,84687.1328125,100.0,25.13471031,22.22354698,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.13471031,False,22.22354698,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:05:00+05:30,0.00858328,2.62266922,84687.2265625,100.0,25.21815872,22.22354698,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.22354698,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:06:00+05:30,0.00762958,2.59882712,84687.3203125,100.0,25.16808891,22.18778229,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.16808891,False,22.18778229,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:07:00+05:30,0.00762958,2.38424492,84687.40625,100.0,25.10133171,22.2020874,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.10133171,False,22.2020874,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:08:00+05:30,0.00858328,2.6941967,84687.5,100.0,25.21815872,22.2020874,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.21815872,False,22.2020874,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:09:00+05:30,0.00762958,2.78956652,84687.59375,100.0,25.18477821,22.16632462,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.16632462,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:10:00+05:30,0.00667589,2.59882712,84687.6796875,100.0,25.10133171,22.1520195,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.10133171,False,22.1520195,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:11:00+05:30,0.00762958,2.50345731,84687.7734375,100.0,25.11802101,22.18062973,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.11802101,False,22.18062973,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:12:00+05:30,0.00858328,2.55114222,84687.8671875,100.0,25.16808891,22.17347717,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.16808891,False,22.17347717,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:13:00+05:30,0.00858328,2.64651179,84687.9609375,100.0,25.23484802,22.19493484,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.23484802,False,22.19493484,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:14:00+05:30,0.00762958,2.55114222,84688.046875,100.0,25.0679493,22.12340736,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.0679493,False,22.12340736,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:15:00+05:30,0.00858328,2.67035413,84688.140625,100.0,25.18477821,22.11625481,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,22.11625481,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:16:00+05:30,0.00762958,2.59882712,84688.234375,100.0,25.16808891,22.11625481,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.16808891,False,22.11625481,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:17:00+05:30,0.00667589,2.67035413,84688.3203125,100.0,25.03457069,22.10910225,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.03457069,False,22.10910225,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:18:00+05:30,0.00762958,2.76572418,84688.4140625,100.0,25.10133171,22.10194969,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.10133171,False,22.10194969,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:19:00+05:30,0.00858328,2.88493633,84688.5078125,100.0,25.13471031,22.10910225,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.13471031,False,22.10910225,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:20:00+05:30,0.00858328,2.64651179,84688.59375,100.0,25.13471031,22.07333946,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.13471031,False,22.07333946,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:21:00+05:30,0.00858328,2.50345731,84688.6875,100.0,25.03457069,22.07333946,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.03457069,False,22.07333946,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:22:00+05:30,0.00858328,2.67035413,84688.78125,100.0,25.08464241,22.07333946,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.08464241,False,22.07333946,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:23:00+05:30,0.00858328,2.59882712,84688.8671875,100.0,25.0679493,22.02326965,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.0679493,False,22.02326965,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:24:00+05:30,0.00667589,2.90877891,84688.9609375,100.0,25.0679493,22.03757477,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.0679493,False,22.03757477,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:25:00+05:30,0.00762958,2.78956652,84689.0546875,100.0,25.00119209,21.97320175,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.00119209,False,21.97320175,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:26:00+05:30,0.00762958,2.90877891,84689.140625,100.0,25.03457069,22.0161171,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.03457069,False,22.0161171,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:27:00+05:30,0.00762958,2.81340909,84689.234375,100.0,25.08464241,22.0161171,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.08464241,False,22.0161171,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:28:00+05:30,0.01049068,2.4557724,84689.3359375,100.0,25.0679493,21.99465942,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.0679493,False,21.99465942,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:29:00+05:30,0.00953698,2.47961473,84689.421875,100.0,24.98450279,21.99465942,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.98450279,False,21.99465942,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:30:00+05:30,0.00762958,2.62266922,84689.515625,100.0,25.03457069,22.0161171,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.03457069,False,22.0161171,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:31:00+05:30,0.00953698,2.47961473,84689.609375,100.0,25.05125999,21.97320175,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.05125999,False,21.97320175,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:32:00+05:30,0.00858328,2.62266922,84689.6953125,100.0,25.08464241,21.97320175,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.08464241,False,21.97320175,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:33:00+05:30,0.00762958,2.861094,84689.796875,100.0,25.0679493,22.0161171,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.0679493,False,22.0161171,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:34:00+05:30,0.00953698,2.59882712,84689.890625,100.0,25.01788139,21.94458961,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.01788139,False,21.94458961,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:35:00+05:30,0.00858328,2.55114222,84689.9765625,100.0,24.96781158,21.9302845,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.9302845,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:36:00+05:30,0.00762958,2.62266922,84690.0703125,100.0,24.96781158,21.91597939,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.91597939,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:37:00+05:30,0.00762958,2.47961473,84690.171875,100.0,24.98450279,21.91597939,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.98450279,False,21.91597939,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:38:00+05:30,0.00762958,2.74188161,84690.2578125,100.0,25.00119209,21.89452171,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.00119209,False,21.89452171,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:39:00+05:30,0.00953698,2.50345731,84690.3515625,100.0,25.01788139,21.89452171,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.01788139,False,21.89452171,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:40:00+05:30,0.00953698,2.67035413,84690.453125,100.0,24.96781158,21.88736916,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.88736916,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:41:00+05:30,0.00762958,2.64651179,84690.5390625,100.0,24.93443298,21.85875702,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.93443298,False,21.85875702,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:42:00+05:30,0.00858328,2.6941967,84690.6328125,100.0,24.96781158,21.87306404,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.87306404,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:43:00+05:30,0.00858328,2.55114222,84690.7265625,100.0,25.00119209,21.88736916,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.00119209,False,21.88736916,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:44:00+05:30,0.00858328,2.83725142,84690.8125,100.0,24.96781158,21.82299423,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.82299423,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:45:00+05:30,0.00953698,2.67035413,84690.9140625,100.0,24.98450279,21.82299423,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.98450279,False,21.82299423,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:46:00+05:30,0.00953698,2.47961473,84691.0078125,100.0,24.96781158,21.83729935,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.83729935,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:47:00+05:30,0.00762958,2.67035413,84691.09375,100.0,24.91774368,21.83014679,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.91774368,False,21.83014679,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:48:00+05:30,0.00953698,2.83725142,84691.1875,100.0,24.98450279,21.8444519,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.98450279,False,21.8444519,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:49:00+05:30,0.00953698,2.71803904,84691.2890625,100.0,24.95112228,21.82299423,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.95112228,False,21.82299423,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:50:00+05:30,0.01049068,2.59882712,84691.375,100.0,24.96781158,21.81584167,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.81584167,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:51:00+05:30,0.00858328,2.50345731,84691.46875,100.0,24.96781158,21.78723145,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.78723145,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:52:00+05:30,0.00858328,2.78956652,84691.5703125,100.0,24.91774368,21.78723145,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.91774368,False,21.78723145,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:53:00+05:30,0.00858328,2.88493633,84691.65625,100.0,24.96781158,21.78723145,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.96781158,False,21.78723145,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:54:00+05:30,0.00953698,2.83725142,84691.75,100.0,24.93443298,21.77292633,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.93443298,False,21.77292633,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:55:00+05:30,0.00953698,2.6941967,84691.84375,100.0,24.91774368,21.76576996,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.91774368,False,21.76576996,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:56:00+05:30,0.00953698,2.43192983,84691.9296875,100.0,24.85098457,21.76576996,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.85098457,False,21.76576996,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:57:00+05:30,0.00858328,2.59882712,84692.03125,100.0,24.88436508,21.73000717,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.88436508,False,21.73000717,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:58:00+05:30,0.01049068,2.52729964,84692.125,100.0,24.83429527,21.73000717,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.83429527,False,21.73000717,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 02:59:00+05:30,0.00953698,2.6941967,84692.2109375,100.0,24.85098457,21.73000717,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.85098457,False,21.73000717,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:00:00+05:30,0.00953698,3.02799082,84692.3046875,100.0,24.71746635,21.72285461,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.71746635,False,21.72285461,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:01:00+05:30,0.00953698,2.74188161,84692.40625,100.0,24.85098457,21.7085495,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.85098457,False,21.7085495,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:02:00+05:30,0.00858328,2.67035413,84692.4921875,100.0,24.86767387,21.71570206,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.86767387,False,21.71570206,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:03:00+05:30,0.00858328,2.62266922,84692.5859375,100.0,24.88436508,21.67278481,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.88436508,False,21.67278481,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:04:00+05:30,0.00953698,2.95646381,84692.6796875,100.0,24.85098457,21.67993927,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.85098457,False,21.67993927,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:05:00+05:30,0.00953698,2.4557724,84692.7734375,100.0,24.81760597,21.69424438,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.81760597,False,21.69424438,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:06:00+05:30,0.00858328,2.95646381,84692.8671875,100.0,24.90105438,21.65847969,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.90105438,False,21.65847969,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:07:00+05:30,0.01049068,2.71803904,84692.9609375,100.0,24.76753807,21.65847969,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.76753807,False,21.65847969,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
