Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 03:08:00+05:30,0.00953698,2.67035413,84693.0390625,100.0,24.75084496,21.60125923,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.75084496,False,21.60125923,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:09:00+05:30,0.00953698,2.95646381,84693.1328125,100.0,24.88436508,21.61556435,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.88436508,False,21.61556435,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:10:00+05:30,0.01049068,2.52729964,84693.2265625,100.0,24.81760597,21.67278481,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.81760597,False,21.67278481,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:11:00+05:30,0.00953698,2.78956652,84693.3125,100.0,24.83429527,21.6227169,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.83429527,False,21.6227169,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:12:00+05:30,0.01049068,2.78956652,84693.40625,100.0,24.76753807,21.6227169,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.76753807,False,21.6227169,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:13:00+05:30,0.00858328,2.74188161,84693.5,100.0,24.75084496,21.6227169,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.75084496,False,21.6227169,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:14:00+05:30,0.00953698,2.67035413,84693.578125,100.0,24.68408775,21.57979965,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.68408775,False,21.57979965,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:15:00+05:30,0.01049068,2.64651179,84693.671875,100.0,24.76753807,21.60841179,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.76753807,False,21.60841179,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:16:00+05:30,0.00858328,2.67035413,84693.765625,100.0,24.76753807,21.51542664,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.76753807,False,21.51542664,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:17:00+05:30,0.00953698,2.59882712,84693.8515625,100.0,24.76753807,21.55834198,973.01031494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.76753807,False,21.55834198,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:18:00+05:30,0.00953698,2.62266922,84693.9453125,100.0,24.78422737,21.57264709,972.00897217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.78422737,False,21.57264709,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:19:00+05:30,0.00953698,2.76572418,84694.0390625,100.0,24.73415565,21.54403687,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.73415565,False,21.54403687,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:20:00+05:30,0.01049068,2.67035413,84694.125,100.0,24.66739845,21.54403687,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.66739845,False,21.54403687,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:21:00+05:30,0.00953698,2.50345731,84694.2109375,100.0,24.71746635,21.51542664,972.00897217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.71746635,False,21.51542664,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:22:00+05:30,0.00953698,2.93262124,84694.3046875,100.0,24.73415565,21.51542664,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.73415565,False,21.51542664,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:23:00+05:30,0.01144438,2.52729964,84694.390625,100.0,24.70077705,21.50827408,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.70077705,False,21.50827408,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:24:00+05:30,0.01239807,2.76572418,84694.484375,100.0,24.68408775,21.49396706,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.68408775,False,21.49396706,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:25:00+05:30,0.01239807,2.71803904,84694.578125,100.0,24.75084496,21.49396706,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.75084496,False,21.49396706,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:26:00+05:30,0.01049068,2.71803904,84694.6640625,100.0,24.70077705,21.45820427,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.70077705,False,21.45820427,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:27:00+05:30,0.00858328,2.74188161,84694.75,100.0,24.68408775,21.44389915,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.68408775,False,21.44389915,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:28:00+05:30,0.01049068,2.78956652,84694.84375,100.0,24.66739845,21.44389915,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.66739845,False,21.44389915,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:29:00+05:30,0.00858328,2.90877891,84694.9296875,100.0,24.66739845,21.40813446,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.66739845,False,21.40813446,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:30:00+05:30,0.01049068,2.57498455,84695.015625,100.0,24.68408775,21.42959404,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.68408775,False,21.42959404,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:31:00+05:30,0.00953698,2.71803904,84695.109375,100.0,24.65070724,21.42244148,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.65070724,False,21.42244148,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:32:00+05:30,0.01049068,2.64651179,84695.203125,100.0,24.70077705,21.40813446,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.70077705,False,21.40813446,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:33:00+05:30,0.01049068,2.78956652,84695.2890625,100.0,24.61732864,21.4009819,978.01721191,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.61732864,False,21.4009819,False,978.01721191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:34:00+05:30,0.01239807,2.74188161,84695.3828125,100.0,24.61732864,21.41528893,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.61732864,False,21.41528893,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:35:00+05:30,0.01049068,2.81340909,84695.4765625,100.0,24.60063934,21.39382935,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.60063934,False,21.39382935,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:36:00+05:30,0.01049068,2.93262124,84695.5546875,100.0,24.65070724,21.36521912,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.65070724,False,21.36521912,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:37:00+05:30,0.01049068,2.861094,84695.6484375,100.0,24.61732864,21.35806656,979.68621826,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.61732864,False,21.35806656,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:38:00+05:30,0.01144438,2.59882712,84695.7421875,100.0,24.68408775,21.36521912,979.01867676,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.68408775,False,21.36521912,False,979.01867676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:39:00+05:30,0.01049068,2.4557724,84695.828125,100.0,24.60063934,21.36521912,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.60063934,False,21.36521912,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:40:00+05:30,0.01144438,2.71803904,84695.921875,100.0,24.60063934,21.32945633,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.60063934,False,21.32945633,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:41:00+05:30,0.00858328,2.59882712,84696.015625,100.0,24.53388023,21.32945633,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.53388023,False,21.32945633,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:42:00+05:30,0.01144438,2.6941967,84696.09375,100.0,24.56726074,21.32230377,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.56726074,False,21.32230377,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:43:00+05:30,0.01049068,2.81340909,84696.1953125,100.0,24.55056953,21.30799675,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,21.30799675,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:44:00+05:30,0.01144438,2.64651179,84696.2890625,100.0,24.50050163,21.37237167,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,21.37237167,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:45:00+05:30,0.00953698,2.95646381,84696.375,100.0,24.56726074,21.29369164,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.56726074,False,21.29369164,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:46:00+05:30,0.01144438,2.52729964,84696.46875,100.0,24.55056953,21.27223396,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,21.27223396,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:47:00+05:30,0.01144438,2.74188161,84696.5625,100.0,24.48381233,21.27938652,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.27938652,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:48:00+05:30,0.01144438,2.6941967,84696.6484375,100.0,24.63401794,21.25077629,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.63401794,False,21.25077629,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:49:00+05:30,0.01144438,2.64651179,84696.75,100.0,24.55056953,21.25077629,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,21.25077629,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:50:00+05:30,0.01049068,2.76572418,84696.84375,100.0,24.53388023,21.22931862,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.53388023,False,21.22931862,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:51:00+05:30,0.01049068,3.05183339,84696.9296875,100.0,24.55056953,21.22931862,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,21.22931862,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:52:00+05:30,0.01144438,2.76572418,84697.1171875,100.0,24.45042992,21.20785713,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.45042992,False,21.20785713,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:53:00+05:30,0.00953698,2.78956652,84697.203125,100.0,24.48381233,21.20070457,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.20070457,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:54:00+05:30,0.01049068,2.76572418,84697.3046875,100.0,24.53388023,21.17209435,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.53388023,False,21.17209435,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:55:00+05:30,0.01049068,2.50345731,84697.3984375,100.0,24.50050163,21.18639946,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,21.18639946,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:56:00+05:30,0.00953698,2.861094,84697.484375,100.0,24.56726074,21.15778923,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.56726074,False,21.15778923,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:57:00+05:30,0.01049068,2.90877891,84697.578125,100.0,24.48381233,21.12202454,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.12202454,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:58:00+05:30,0.01049068,2.78956652,84697.6796875,100.0,24.50050163,21.16494179,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,21.16494179,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 03:59:00+05:30,0.01239807,2.6941967,84697.765625,100.0,24.46712303,21.15778923,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.46712303,False,21.15778923,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:00:00+05:30,0.01144438,2.83725142,84697.859375,100.0,24.48381233,21.10771942,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.10771942,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:01:00+05:30,0.01049068,2.59882712,84697.953125,100.0,24.48381233,21.10056686,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.10056686,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:02:00+05:30,0.01144438,2.52729964,84698.0390625,100.0,24.48381233,21.11487198,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.11487198,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:03:00+05:30,0.01049068,2.67035413,84698.1328125,100.0,24.61732864,21.10056686,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.61732864,False,21.10056686,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:04:00+05:30,0.01144438,2.83725142,84698.234375,100.0,24.43374062,21.10056686,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.43374062,False,21.10056686,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:05:00+05:30,0.00953698,2.88493633,84698.3203125,100.0,24.41705132,21.10771942,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.41705132,False,21.10771942,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:06:00+05:30,0.01144438,2.88493633,84698.4140625,100.0,24.51719093,21.07910919,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.51719093,False,21.07910919,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:07:00+05:30,0.01049068,3.00414848,84698.5078125,100.0,24.50050163,21.07195663,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,21.07195663,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:08:00+05:30,0.01144438,2.71803904,84698.59375,100.0,24.40036201,21.05049896,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.40036201,False,21.05049896,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:09:00+05:30,0.01049068,2.74188161,84698.6953125,100.0,24.50050163,21.05049896,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,21.05049896,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:10:00+05:30,0.01049068,2.74188161,84698.7890625,100.0,24.43374062,21.03619194,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.43374062,False,21.03619194,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:11:00+05:30,0.01144438,3.00414848,84698.875,100.0,24.40036201,21.03619194,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.40036201,False,21.03619194,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:12:00+05:30,0.01049068,2.88493633,84698.96875,100.0,24.48381233,21.02188683,962.996521,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,21.02188683,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:13:00+05:30,0.01049068,2.861094,84699.0625,100.0,24.46712303,21.02188683,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.46712303,False,21.02188683,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:14:00+05:30,0.01144438,2.81340909,84699.15625,100.0,24.55056953,21.02903938,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,21.02903938,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:15:00+05:30,0.01144438,2.81340909,84699.25,100.0,24.41705132,21.00758171,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.41705132,False,21.00758171,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:16:00+05:30,0.01144438,2.55114222,84699.34375,100.0,24.50050163,20.9932766,964.99926758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,20.9932766,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:17:00+05:30,0.01049068,2.90877891,84699.4296875,100.0,24.38367271,20.9932766,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.38367271,False,20.9932766,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:18:00+05:30,0.01049068,2.55114222,84699.53125,100.0,24.3169136,20.9575119,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.9575119,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:19:00+05:30,0.01144438,2.67035413,84699.625,100.0,24.48381233,20.9575119,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,20.9575119,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:20:00+05:30,0.01144438,2.88493633,84699.7109375,100.0,24.41705132,20.95035934,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.41705132,False,20.95035934,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:21:00+05:30,0.01049068,2.90877891,84699.8046875,100.0,24.38367271,20.96466637,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.38367271,False,20.96466637,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:22:00+05:30,0.01144438,2.90877891,84699.90625,100.0,24.3169136,20.92174911,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.92174911,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:23:00+05:30,0.01144438,2.59882712,84699.9921875,100.0,24.33360291,20.92174911,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.92174911,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:24:00+05:30,0.01239807,2.52729964,84700.0859375,100.0,24.283535,20.91459656,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.91459656,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:25:00+05:30,0.01049068,2.861094,84700.1796875,100.0,24.35029411,20.87883377,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.35029411,False,20.87883377,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:26:00+05:30,0.01239807,2.74188161,84700.2734375,100.0,24.41705132,20.89313889,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.41705132,False,20.89313889,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:27:00+05:30,0.01239807,2.47961473,84700.3671875,100.0,24.36698341,20.89313889,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.36698341,False,20.89313889,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:28:00+05:30,0.01144438,2.93262124,84700.4609375,100.0,24.33360291,20.87168121,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.87168121,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:29:00+05:30,0.01144438,2.81340909,84700.546875,100.0,24.38367271,20.87168121,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.38367271,False,20.87168121,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:30:00+05:30,0.01144438,2.59882712,84700.6484375,100.0,24.35029411,20.86452675,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.35029411,False,20.86452675,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:31:00+05:30,0.01239807,2.59882712,84700.7421875,100.0,24.33360291,20.86452675,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.86452675,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:32:00+05:30,0.01144438,2.81340909,84700.828125,100.0,24.48381233,20.84306908,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,20.84306908,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:33:00+05:30,0.01049068,3.02799082,84700.921875,100.0,24.3169136,20.8216114,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.8216114,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:34:00+05:30,0.01144438,2.90877891,84701.0234375,100.0,24.43374062,20.8216114,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.43374062,False,20.8216114,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:35:00+05:30,0.01239807,2.71803904,84701.109375,100.0,24.3002243,20.83591652,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3002243,False,20.83591652,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:36:00+05:30,0.01144438,2.88493633,84701.203125,100.0,24.21677399,20.8216114,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.8216114,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:37:00+05:30,0.01144438,2.57498455,84701.296875,100.0,24.36698341,20.8216114,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.36698341,False,20.8216114,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:38:00+05:30,0.01335177,2.74188161,84701.3828125,100.0,24.283535,20.80015373,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.80015373,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:39:00+05:30,0.01144438,2.71803904,84701.484375,100.0,24.283535,20.77869606,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.77869606,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:40:00+05:30,0.01239807,2.861094,84701.578125,100.0,24.3169136,20.80015373,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.80015373,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:41:00+05:30,0.01144438,2.95646381,84701.6640625,100.0,24.283535,20.78584862,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.78584862,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:42:00+05:30,0.01049068,2.93262124,84701.765625,100.0,24.283535,20.75008392,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.75008392,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:43:00+05:30,0.01144438,2.76572418,84701.859375,100.0,24.33360291,20.74293137,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.74293137,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:44:00+05:30,0.01335177,2.76572418,84701.9453125,100.0,24.33360291,20.73577881,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.73577881,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:45:00+05:30,0.01144438,2.64651179,84702.0390625,100.0,24.283535,20.76438904,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.76438904,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:46:00+05:30,0.01144438,2.93262124,84702.140625,100.0,24.3169136,20.71432114,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.71432114,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:47:00+05:30,0.01335177,2.57498455,84702.2265625,100.0,24.21677399,20.72862625,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.72862625,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:48:00+05:30,0.01430547,2.83725142,84702.3203125,100.0,24.3002243,20.75723648,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3002243,False,20.75723648,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:49:00+05:30,0.01239807,2.78956652,84702.4140625,100.0,24.283535,20.67855453,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.283535,False,20.67855453,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:50:00+05:30,0.01049068,2.6941967,84702.5,100.0,24.3002243,20.66424942,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3002243,False,20.66424942,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:51:00+05:30,0.01239807,2.93262124,84702.6015625,100.0,24.33360291,20.72147369,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,20.72147369,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:52:00+05:30,0.01239807,2.4557724,84702.6953125,100.0,24.2668457,20.67855453,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2668457,False,20.67855453,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:53:00+05:30,0.01144438,2.90877891,84702.78125,100.0,24.3169136,20.64994431,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.64994431,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:54:00+05:30,0.01335177,2.88493633,84702.875,100.0,24.23346329,20.65709686,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.23346329,False,20.65709686,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:55:00+05:30,0.01144438,2.95646381,84702.96875,100.0,24.38367271,20.63563919,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.38367271,False,20.63563919,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:56:00+05:30,0.01335177,2.74188161,84703.0546875,100.0,24.3169136,20.64279175,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.3169136,False,20.64279175,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:57:00+05:30,0.01335177,2.47961473,84703.1484375,100.0,24.20008469,20.61418152,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.20008469,False,20.61418152,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:58:00+05:30,0.01144438,2.861094,84703.25,100.0,24.18339539,20.60702896,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.18339539,False,20.60702896,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 04:59:00+05:30,0.01239807,2.88493633,84703.34375,100.0,24.21677399,20.60702896,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.60702896,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:00:00+05:30,0.01144438,2.83725142,84703.4296875,100.0,24.21677399,20.57841682,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.57841682,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:01:00+05:30,0.01239807,2.98030615,84703.5234375,100.0,24.23346329,20.59272194,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.23346329,False,20.59272194,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:02:00+05:30,0.01335177,2.78956652,84703.6171875,100.0,24.23346329,20.57841682,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.23346329,False,20.57841682,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:03:00+05:30,0.01239807,2.90877891,84703.703125,100.0,24.21677399,20.57841682,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.57841682,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:04:00+05:30,0.01335177,2.861094,84703.796875,100.0,24.16670609,20.54980659,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,20.54980659,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:05:00+05:30,0.01239807,2.81340909,84703.8984375,100.0,24.23346329,20.52834892,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.23346329,False,20.52834892,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
