Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 05:06:00+05:30,0.01239807,2.76572418,84703.9765625,100.0,24.11663628,20.54265404,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.54265404,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:07:00+05:30,0.01335177,2.55114222,84704.078125,100.0,24.21677399,20.54265404,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,20.54265404,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:08:00+05:30,0.01144438,2.93262124,84704.171875,100.0,24.23346329,20.54265404,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.23346329,False,20.54265404,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:09:00+05:30,0.01335177,2.50345731,84704.2578125,100.0,24.15001678,20.53550148,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.15001678,False,20.53550148,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:10:00+05:30,0.01144438,2.88493633,84704.3515625,100.0,24.2501564,20.50688934,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2501564,False,20.50688934,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:11:00+05:30,0.01144438,2.95646381,84704.453125,100.0,24.15001678,20.49258423,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.15001678,False,20.49258423,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:12:00+05:30,0.01335177,2.98030615,84704.53125,100.0,24.11663628,20.49258423,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.49258423,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:13:00+05:30,0.01239807,2.861094,84704.6328125,100.0,24.16670609,20.47827911,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,20.47827911,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:14:00+05:30,0.01144438,2.71803904,84704.7265625,100.0,24.18339539,20.45682144,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.18339539,False,20.45682144,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:15:00+05:30,0.01239807,2.78956652,84704.8125,100.0,24.09994698,20.45682144,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,20.45682144,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:16:00+05:30,0.01239807,2.98030615,84704.90625,100.0,24.18339539,20.45682144,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.18339539,False,20.45682144,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:17:00+05:30,0.01335177,2.57498455,84705.0,100.0,24.2668457,20.44966888,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2668457,False,20.44966888,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:18:00+05:30,0.01239807,2.76572418,84705.0859375,100.0,24.16670609,20.42105865,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,20.42105865,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:19:00+05:30,0.01239807,2.71803904,84705.1796875,100.0,24.09994698,20.43536377,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,20.43536377,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:20:00+05:30,0.01335177,2.62266922,84705.2734375,100.0,24.08325768,20.40675163,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.40675163,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:21:00+05:30,0.01144438,2.67035413,84705.359375,100.0,24.16670609,20.41390419,965.66693115,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,20.41390419,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:22:00+05:30,0.01239807,2.93262124,84705.453125,100.0,24.13332558,20.39244652,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.13332558,False,20.39244652,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:23:00+05:30,0.01239807,2.95646381,84705.546875,100.0,24.04987907,20.39959908,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,20.39959908,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:24:00+05:30,0.01239807,2.90877891,84705.6328125,100.0,24.08325768,20.39244652,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.39244652,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:25:00+05:30,0.01335177,2.55114222,84705.7265625,100.0,24.13332558,20.41390419,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.13332558,False,20.41390419,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:26:00+05:30,0.01335177,2.55114222,84705.8203125,100.0,24.09994698,20.36383629,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,20.36383629,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:27:00+05:30,0.01335177,2.74188161,84705.90625,100.0,24.11663628,20.36383629,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.36383629,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:28:00+05:30,0.01335177,2.74188161,84706.0,100.0,24.08325768,20.35668373,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.35668373,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:29:00+05:30,0.01239807,2.81340909,84706.09375,100.0,24.11663628,20.30661392,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.30661392,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:30:00+05:30,0.01239807,2.90877891,84706.1796875,100.0,24.11663628,20.31376648,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.31376648,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:31:00+05:30,0.01239807,2.83725142,84706.2734375,100.0,24.06656837,20.34237862,964.33166504,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.06656837,False,20.34237862,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:32:00+05:30,0.01144438,2.93262124,84706.375,100.0,24.20008469,20.27800369,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.20008469,False,20.27800369,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:33:00+05:30,0.01239807,2.861094,84706.4609375,100.0,24.08325768,20.31376648,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.31376648,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:34:00+05:30,0.01335177,2.67035413,84706.5546875,100.0,24.11663628,20.31376648,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.31376648,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:35:00+05:30,0.01239807,2.861094,84706.6484375,100.0,24.08325768,20.23508453,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.23508453,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:36:00+05:30,0.01335177,2.74188161,84706.734375,100.0,24.08325768,20.29230881,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.29230881,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:37:00+05:30,0.01525917,2.93262124,84706.8359375,100.0,24.16670609,20.33522606,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,20.33522606,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:38:00+05:30,0.01430547,2.88493633,84706.9296875,100.0,24.09994698,20.27800369,971.6751709,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,20.27800369,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:39:00+05:30,0.01335177,2.76572418,84707.015625,100.0,24.11663628,20.27085114,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.27085114,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:40:00+05:30,0.01239807,2.90877891,84707.109375,100.0,24.18339539,20.29946136,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.18339539,False,20.29946136,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:41:00+05:30,0.01335177,2.4557724,84707.2109375,100.0,24.01649857,20.26369858,966.00073242,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.01649857,False,20.26369858,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:42:00+05:30,0.01335177,2.62266922,84707.296875,100.0,24.11663628,20.22793198,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.22793198,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:43:00+05:30,0.01335177,2.88493633,84707.390625,100.0,24.13332558,20.21362686,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.13332558,False,20.21362686,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:44:00+05:30,0.01239807,2.78956652,84707.484375,100.0,24.15001678,20.22077942,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.15001678,False,20.22077942,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:45:00+05:30,0.01335177,2.67035413,84707.5703125,100.0,24.01649857,20.21362686,974.01177979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.01649857,False,20.21362686,False,974.01177979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:46:00+05:30,0.01335177,2.861094,84707.671875,100.0,23.99980927,20.19932175,973.01031494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.99980927,False,20.19932175,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:47:00+05:30,0.01335177,2.95646381,84707.765625,100.0,24.13332558,20.19932175,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.13332558,False,20.19932175,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:48:00+05:30,0.01430547,2.76572418,84707.8515625,100.0,24.08325768,20.18501663,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,20.18501663,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:49:00+05:30,0.01335177,2.90877891,84707.9453125,100.0,24.15001678,20.16355896,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.15001678,False,20.16355896,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:50:00+05:30,0.01430547,2.64651179,84708.046875,100.0,24.11663628,20.1564064,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.1564064,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:51:00+05:30,0.01335177,2.74188161,84708.1328125,100.0,24.03318977,20.19932175,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.03318977,False,20.19932175,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:52:00+05:30,0.01335177,2.62266922,84708.2265625,100.0,24.01649857,20.14209938,982.02276611,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.01649857,False,20.14209938,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:53:00+05:30,0.01430547,2.59882712,84708.3203125,100.0,24.09994698,20.14209938,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,20.14209938,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:54:00+05:30,0.01335177,2.52729964,84708.4140625,100.0,24.06656837,20.16355896,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.06656837,False,20.16355896,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:55:00+05:30,0.01430547,2.64651179,84708.5078125,100.0,24.06656837,20.11348915,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.06656837,False,20.11348915,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:56:00+05:30,0.01430547,2.71803904,84708.6015625,100.0,24.11663628,20.11348915,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.11348915,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:57:00+05:30,0.01430547,2.52729964,84708.6875,100.0,23.99980927,20.11348915,942.6350708,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.99980927,False,20.11348915,False,942.6350708,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:58:00+05:30,0.01335177,2.95646381,84708.7890625,100.0,23.99980927,20.08487892,966.33447266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.99980927,False,20.08487892,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 05:59:00+05:30,0.01239807,2.6941967,84708.8828125,100.0,24.03318977,20.07772636,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.03318977,False,20.07772636,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:00:00+05:30,0.01335177,2.90877891,84708.96875,100.0,24.11663628,20.08487892,966.66827393,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.11663628,False,20.08487892,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:01:00+05:30,0.01239807,2.67035413,84709.0625,100.0,24.04987907,20.07057381,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,20.07057381,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:02:00+05:30,0.01239807,2.861094,84709.1640625,100.0,24.06656837,20.07057381,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.06656837,False,20.07057381,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:03:00+05:30,0.01335177,2.67035413,84709.25,100.0,24.04987907,20.06342125,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,20.06342125,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:04:00+05:30,0.01335177,2.93262124,84709.34375,100.0,24.03318977,20.05626678,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.03318977,False,20.05626678,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:05:00+05:30,0.01335177,2.93262124,84709.4375,100.0,24.04987907,20.02765656,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,20.02765656,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:06:00+05:30,0.01335177,2.76572418,84709.5234375,100.0,24.06656837,20.02765656,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.06656837,False,20.02765656,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:07:00+05:30,0.01430547,2.88493633,84709.625,100.0,23.96643066,20.00619888,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.96643066,False,20.00619888,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:08:00+05:30,0.01525917,2.93262124,84709.71875,100.0,24.04987907,20.00619888,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,20.00619888,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:09:00+05:30,0.01430547,2.81340909,84709.8046875,100.0,23.98311996,20.01335144,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.98311996,False,20.01335144,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:10:00+05:30,0.01335177,2.81340909,84709.8984375,100.0,24.03318977,19.98474121,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.03318977,False,19.98474121,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:11:00+05:30,0.01430547,2.62266922,84710.0,100.0,23.99980927,19.98474121,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.99980927,False,19.98474121,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:12:00+05:30,0.01239807,3.00414848,84710.0859375,100.0,23.91635895,19.98474121,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.91635895,False,19.98474121,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:13:00+05:30,0.01335177,2.88493633,84710.1796875,100.0,23.98311996,19.96328163,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.98311996,False,19.96328163,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:14:00+05:30,0.01335177,2.98030615,84710.28125,100.0,23.93305206,19.96328163,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,19.96328163,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:15:00+05:30,0.01430547,3.02799082,84710.4609375,100.0,23.86629105,19.96328163,975.34692383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,19.96328163,False,975.34692383,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:16:00+05:30,0.01239807,2.95646381,84710.5546875,100.0,23.99980927,19.92751884,972.00897217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.99980927,False,19.92751884,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:17:00+05:30,0.01335177,2.93262124,84710.640625,100.0,23.88298035,19.94182396,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.88298035,False,19.94182396,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:18:00+05:30,0.01335177,2.90877891,84710.7421875,100.0,23.91635895,19.90606117,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.91635895,False,19.90606117,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:19:00+05:30,0.01335177,2.93262124,84710.8359375,100.0,23.93305206,19.92036629,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,19.92036629,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:20:00+05:30,0.01525917,2.59882712,84710.9296875,100.0,23.86629105,19.89890862,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,19.89890862,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:21:00+05:30,0.01239807,2.83725142,84711.015625,100.0,23.93305206,19.91321373,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,19.91321373,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:22:00+05:30,0.01335177,2.95646381,84711.1171875,100.0,23.93305206,19.87745094,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,19.87745094,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:23:00+05:30,0.01430547,2.83725142,84711.2109375,100.0,23.88298035,19.87745094,972.00897217,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.88298035,False,19.87745094,False,972.00897217,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:24:00+05:30,0.01430547,2.861094,84711.296875,100.0,23.91635895,19.8846035,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.91635895,False,19.8846035,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:25:00+05:30,0.01430547,2.93262124,84711.390625,100.0,23.91635895,19.87029648,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.91635895,False,19.87029648,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:26:00+05:30,0.01239807,2.98030615,84711.4921875,100.0,23.94974136,19.87745094,973.67791748,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.94974136,False,19.87745094,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:27:00+05:30,0.01239807,2.67035413,84711.578125,100.0,23.86629105,19.84883881,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,19.84883881,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:28:00+05:30,0.01335177,2.95646381,84711.671875,100.0,23.86629105,19.84168625,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,19.84168625,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:29:00+05:30,0.01430547,2.88493633,84711.7734375,100.0,23.93305206,19.83453369,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,19.83453369,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:30:00+05:30,0.01525917,2.76572418,84711.859375,100.0,23.88298035,19.83453369,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.88298035,False,19.83453369,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:31:00+05:30,0.01525917,2.76572418,84711.953125,100.0,23.81622124,19.7987709,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.81622124,False,19.7987709,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:32:00+05:30,0.01335177,2.57498455,84712.046875,100.0,23.86629105,19.82738113,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,19.82738113,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:33:00+05:30,0.01335177,3.02799082,84712.1328125,100.0,23.84960175,19.79161835,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.84960175,False,19.79161835,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:34:00+05:30,0.01430547,2.55114222,84712.234375,100.0,23.84960175,19.77015877,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.84960175,False,19.77015877,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:35:00+05:30,0.01335177,2.95646381,84712.328125,100.0,23.83291245,19.78446388,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.83291245,False,19.78446388,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:36:00+05:30,0.01335177,2.95646381,84712.4140625,100.0,23.76615334,19.76300621,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.76300621,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:37:00+05:30,0.01239807,2.95646381,84712.5078125,100.0,23.76615334,19.75585365,969.00476074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.75585365,False,969.00476074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:38:00+05:30,0.01430547,2.93262124,84712.609375,100.0,23.79953194,19.76300621,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.76300621,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:39:00+05:30,0.01525917,2.81340909,84712.6953125,100.0,23.76615334,19.76300621,974.67932129,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.76300621,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:40:00+05:30,0.01430547,2.74188161,84712.7890625,100.0,23.79953194,19.7487011,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.7487011,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:41:00+05:30,0.01430547,2.74188161,84712.8828125,100.0,23.74946404,19.76300621,979.35247803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.74946404,False,19.76300621,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:42:00+05:30,0.01335177,2.76572418,84712.96875,100.0,23.79953194,19.73439598,978.35107422,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.73439598,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:43:00+05:30,0.01430547,2.74188161,84713.0625,100.0,23.68270493,19.72724342,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.72724342,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:44:00+05:30,0.01430547,2.93262124,84713.1640625,100.0,23.83291245,19.72009087,972.67651367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.83291245,False,19.72009087,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:45:00+05:30,0.01335177,2.74188161,84713.25,100.0,23.74946404,19.69863319,973.01031494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.74946404,False,19.69863319,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:46:00+05:30,0.01430547,2.95646381,84713.34375,100.0,23.84960175,19.69863319,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.84960175,False,19.69863319,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:47:00+05:30,0.01525917,2.74188161,84713.4375,100.0,23.78284264,19.71293831,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.71293831,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:48:00+05:30,0.01430547,2.90877891,84713.5234375,100.0,23.79953194,19.69863319,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.69863319,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:49:00+05:30,0.01430547,2.83725142,84713.6171875,100.0,23.71608543,19.67717171,971.34136963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.67717171,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:50:00+05:30,0.01430547,2.83725142,84713.71875,100.0,23.78284264,19.67001915,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.67001915,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:51:00+05:30,0.01525917,2.62266922,84713.8046875,100.0,23.64932632,19.68432426,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.68432426,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:52:00+05:30,0.01430547,2.95646381,84713.8984375,100.0,23.66601562,19.67717171,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.67717171,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:53:00+05:30,0.01430547,2.95646381,84713.9921875,100.0,23.79953194,19.64856148,970.34002686,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.64856148,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:54:00+05:30,0.01525917,2.93262124,84714.078125,100.0,23.78284264,19.64856148,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.64856148,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:55:00+05:30,0.01430547,2.83725142,84714.1796875,100.0,23.83291245,19.64856148,968.67102051,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.83291245,False,19.64856148,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:56:00+05:30,0.01525917,2.6941967,84714.2734375,100.0,23.69939423,19.63425636,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.63425636,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:57:00+05:30,0.01430547,2.81340909,84714.359375,100.0,23.63263702,19.64140892,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.64140892,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:58:00+05:30,0.01525917,2.88493633,84714.453125,100.0,23.78284264,19.62710381,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.62710381,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 06:59:00+05:30,0.01621287,2.62266922,84714.5546875,100.0,23.79953194,19.56272888,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.56272888,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:00:00+05:30,0.01621287,2.95646381,84714.640625,100.0,23.73277473,19.60564423,969.33856201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.60564423,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:01:00+05:30,0.01430547,2.6941967,84714.734375,100.0,23.79953194,19.59133911,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.79953194,False,19.59133911,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:02:00+05:30,0.01430547,3.00414848,84714.828125,100.0,23.71608543,19.577034,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.577034,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:03:00+05:30,0.01335177,2.78956652,84714.9140625,100.0,23.71608543,19.577034,967.6696167,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.577034,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
