Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 07:04:00+05:30,0.01525917,2.47961473,84715.0078125,100.0,23.73277473,19.577034,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.577034,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:05:00+05:30,0.01430547,2.71803904,84715.1015625,100.0,23.61594772,19.56272888,968.00341797,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.56272888,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:06:00+05:30,0.01525917,2.76572418,84715.1875,100.0,23.76615334,19.55557632,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.55557632,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:07:00+05:30,0.01525917,2.93262124,84715.28125,100.0,23.69939423,19.55557632,976.01446533,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.55557632,False,976.01446533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:08:00+05:30,0.01430547,2.95646381,84715.375,100.0,23.73277473,19.54127121,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.54127121,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:09:00+05:30,0.01430547,2.55114222,84715.4609375,100.0,23.74946404,19.55557632,977.68341064,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.74946404,False,19.55557632,False,977.68341064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:10:00+05:30,0.01430547,2.71803904,84715.5546875,100.0,23.73277473,19.52696609,977.34960938,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.52696609,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:11:00+05:30,0.01525917,2.861094,84715.6484375,100.0,23.68270493,19.54127121,977.01586914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.54127121,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:12:00+05:30,0.01525917,2.83725142,84715.734375,100.0,23.64932632,19.53411865,976.3482666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.53411865,False,976.3482666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:13:00+05:30,0.01525917,2.861094,84715.828125,100.0,23.66601562,19.53411865,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.53411865,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:14:00+05:30,0.01430547,2.95646381,84715.9296875,100.0,23.68270493,19.51981354,976.68206787,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.51981354,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:15:00+05:30,0.01525917,2.90877891,84716.015625,100.0,23.66601562,19.51981354,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.51981354,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:16:00+05:30,0.01525917,2.93262124,84716.109375,100.0,23.59925461,19.49835396,975.34692383,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.49835396,False,975.34692383,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:17:00+05:30,0.01525917,2.62266922,84716.203125,100.0,23.56587601,19.50550652,974.34558105,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.56587601,False,19.50550652,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:18:00+05:30,0.01430547,2.78956652,84716.2890625,100.0,23.64932632,19.48404884,972.34277344,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.48404884,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:19:00+05:30,0.01525917,3.00414848,84716.390625,100.0,23.61594772,19.50550652,973.34411621,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.50550652,False,973.34411621,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:20:00+05:30,0.01430547,2.98030615,84716.484375,100.0,23.64932632,19.46259117,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.46259117,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:21:00+05:30,0.01525917,2.78956652,84716.5703125,100.0,23.66601562,19.46974373,971.00762939,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.46974373,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:22:00+05:30,0.01525917,2.59882712,84716.6640625,100.0,23.64932632,19.48404884,969.67248535,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.48404884,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:23:00+05:30,0.01525917,2.95646381,84716.765625,100.0,23.71608543,19.46974373,970.67382812,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.46974373,False,970.67382812,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:24:00+05:30,0.01525917,2.71803904,84716.8515625,100.0,23.58256531,19.4411335,973.01031494,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.58256531,False,19.4411335,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:25:00+05:30,0.01430547,2.78956652,84716.9453125,100.0,23.58256531,19.44828606,970.00622559,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.58256531,False,19.44828606,False,970.00622559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:26:00+05:30,0.01525917,2.62266922,84717.0390625,100.0,23.68270493,19.43398094,967.33587646,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.43398094,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:27:00+05:30,0.01525917,2.88493633,84717.1328125,100.0,23.69939423,19.44828606,967.0020752,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.44828606,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:28:00+05:30,0.01621287,2.71803904,84717.2265625,100.0,23.64932632,19.44828606,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.44828606,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:29:00+05:30,0.01525917,2.83725142,84717.3203125,100.0,23.56587601,19.41967392,962.66271973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.56587601,False,19.41967392,False,962.66271973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:30:00+05:30,0.01525917,2.90877891,84717.40625,100.0,23.63263702,19.44828606,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.44828606,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:31:00+05:30,0.01430547,2.90877891,84717.5078125,100.0,23.58256531,19.4053688,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.58256531,False,19.4053688,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:32:00+05:30,0.01430547,2.90877891,84717.6015625,100.0,23.71608543,19.41967392,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.41967392,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:33:00+05:30,0.01335177,2.71803904,84717.6875,100.0,23.56587601,19.39106369,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.56587601,False,19.39106369,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:34:00+05:30,0.01525917,3.00414848,84717.78125,100.0,23.68270493,19.41252136,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.41252136,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:35:00+05:30,0.01525917,2.83725142,84717.8828125,100.0,23.63263702,19.39821625,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.39821625,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:36:00+05:30,0.01430547,2.88493633,84717.9765625,100.0,23.76615334,19.3553009,959.65856934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.3553009,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:37:00+05:30,0.01525917,2.83725142,84718.0625,100.0,23.68270493,19.36245346,961.99517822,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.36245346,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:38:00+05:30,0.01621287,2.71803904,84718.15625,100.0,23.64932632,19.38391113,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.38391113,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:39:00+05:30,0.01430547,2.76572418,84718.2578125,100.0,23.59925461,19.34099579,959.99237061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.34099579,False,959.99237061,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:40:00+05:30,0.01525917,2.95646381,84718.34375,100.0,23.69939423,19.36960602,958.65722656,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.36960602,False,958.65722656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:41:00+05:30,0.01525917,2.88493633,84718.4375,100.0,23.61594772,19.37675858,959.99237061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.37675858,False,959.99237061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:42:00+05:30,0.01430547,2.78956652,84718.53125,100.0,23.78284264,19.36245346,959.99237061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.36245346,False,959.99237061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:43:00+05:30,0.01525917,3.00414848,84718.6171875,100.0,23.71608543,19.36245346,959.65856934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.36245346,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:44:00+05:30,0.01525917,2.74188161,84718.71875,100.0,23.68270493,19.34814835,960.32611084,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.34814835,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:45:00+05:30,0.01525917,2.50345731,84718.8125,100.0,23.61594772,19.32668877,960.32611084,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.32668877,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:46:00+05:30,0.01525917,2.90877891,84718.8984375,100.0,23.73277473,19.34099579,960.99371338,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.34099579,False,960.99371338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:47:00+05:30,0.01430547,2.88493633,84719.0,100.0,23.66601562,19.34814835,962.32897949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.34814835,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:48:00+05:30,0.01621287,2.93262124,84719.09375,100.0,23.74946404,19.29807854,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.74946404,False,19.29807854,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:49:00+05:30,0.01525917,2.59882712,84719.1796875,100.0,23.63263702,19.3553009,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.3553009,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:50:00+05:30,0.01430547,2.76572418,84719.2734375,100.0,23.64932632,19.34099579,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.34099579,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:51:00+05:30,0.01430547,2.95646381,84719.375,100.0,23.69939423,19.28377342,963.33032227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.28377342,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:52:00+05:30,0.01430547,2.67035413,84719.4609375,100.0,23.76615334,19.33384132,963.66412354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.76615334,False,19.33384132,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:53:00+05:30,0.01525917,2.93262124,84719.5546875,100.0,23.66601562,19.33384132,963.99786377,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.33384132,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:54:00+05:30,0.06199037,2.52729964,84719.6484375,100.0,23.61594772,19.33384132,961.32757568,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.33384132,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:55:00+05:30,0.08869391,2.6941967,84719.734375,100.0,23.66601562,19.29092598,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.29092598,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:56:00+05:30,0.10013829,2.95646381,84719.8359375,100.0,23.59925461,19.2193985,960.32611084,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.2193985,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:57:00+05:30,0.11062897,2.78956652,84719.9296875,100.0,23.66601562,19.26231575,961.66137695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.26231575,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:58:00+05:30,0.13637881,2.71803904,84720.015625,100.0,23.63263702,19.28377342,962.32897949,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.28377342,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 07:59:00+05:30,0.17738782,2.81340909,84720.1171875,100.0,23.64932632,19.26946831,959.99237061,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.26946831,False,959.99237061,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:00:00+05:30,0.21839684,2.90877891,84720.2109375,100.0,23.58256531,19.24801064,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.58256531,False,19.24801064,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:01:00+05:30,0.25463736,3.17104578,84720.296875,100.0,23.68270493,19.24801064,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.24801064,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:02:00+05:30,0.26798913,2.861094,84720.390625,100.0,23.68270493,19.2193985,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.2193985,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:03:00+05:30,0.2822946,2.6941967,84720.4921875,100.0,23.63263702,19.2193985,953.98406982,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.2193985,False,953.98406982,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:04:00+05:30,0.29660007,2.59882712,84720.578125,100.0,23.64932632,19.22655106,953.98406982,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.22655106,False,953.98406982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:05:00+05:30,0.31185922,2.74188161,84720.671875,100.0,23.64932632,19.20509338,955.65301514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.20509338,False,955.65301514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:06:00+05:30,0.3337943,2.83725142,84720.765625,100.0,23.68270493,19.22655106,955.65301514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.22655106,False,955.65301514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:07:00+05:30,0.35286826,2.93262124,84720.8515625,100.0,23.64932632,19.17648315,957.32208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.17648315,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:08:00+05:30,0.3738496,2.90877891,84720.953125,100.0,23.56587601,19.12641144,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.56587601,False,19.12641144,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:09:00+05:30,0.39292359,2.76572418,84721.046875,100.0,23.69939423,19.1693306,957.98962402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.1693306,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:10:00+05:30,0.41390491,2.90877891,84721.1328125,100.0,23.54918671,19.16217804,958.32342529,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.54918671,False,19.16217804,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:11:00+05:30,0.43297887,2.90877891,84721.2265625,100.0,23.59925461,19.133564,957.32208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.133564,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:12:00+05:30,0.45491394,2.67035413,84721.328125,100.0,23.61594772,19.18363571,957.98962402,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.18363571,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:13:00+05:30,0.47208047,2.98030615,84721.4140625,100.0,23.61594772,19.14786911,958.9909668,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.14786911,False,958.9909668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:14:00+05:30,0.48733965,2.93262124,84721.5078125,100.0,23.68270493,19.15502167,955.65301514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.15502167,False,955.65301514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:15:00+05:30,0.50164515,2.74188161,84721.6015625,100.0,23.64932632,19.16217804,957.32208252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.16217804,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:16:00+05:30,0.5121358,2.861094,84721.6953125,100.0,23.59925461,19.16217804,955.98681641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.16217804,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:17:00+05:30,0.52358019,2.93262124,84721.7890625,100.0,23.63263702,19.11925888,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.63263702,False,19.11925888,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:18:00+05:30,0.53597826,2.98030615,84721.8828125,100.0,23.69939423,19.15502167,955.98681641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.15502167,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:19:00+05:30,0.54837632,2.78956652,84721.96875,100.0,23.68270493,19.1693306,953.31652832,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.68270493,False,19.1693306,False,953.31652832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:20:00+05:30,0.55695963,2.861094,84722.0703125,100.0,23.66601562,19.08349609,955.98681641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.08349609,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:21:00+05:30,0.56649661,2.95646381,84722.1640625,100.0,23.71608543,19.133564,954.65167236,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.133564,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:22:00+05:30,0.57889467,2.83725142,84722.25,100.0,23.69939423,19.16217804,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.16217804,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:23:00+05:30,0.58843166,3.00414848,84722.34375,100.0,23.64932632,19.07634354,953.98406982,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.64932632,False,19.07634354,False,953.98406982,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:24:00+05:30,0.29183155,2.81340909,84722.4453125,100.0,23.66601562,19.10495377,955.65301514,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.66601562,False,19.10495377,False,955.65301514,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:25:00+05:30,0.28324831,2.93262124,84722.53125,100.0,23.59925461,19.11210632,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.59925461,False,19.11210632,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:26:00+05:30,0.27943349,2.93262124,84722.625,100.0,23.71608543,19.09780121,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.71608543,False,19.09780121,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:27:00+05:30,0.28324831,2.95646381,84722.71875,100.0,23.61594772,19.09064865,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.61594772,False,19.09064865,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:28:00+05:30,0.28992417,2.95646381,84722.8125,100.0,23.73277473,19.06203651,950.64611816,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.06203651,False,950.64611816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:29:00+05:30,0.30232224,2.861094,84722.90625,100.0,23.69939423,19.09780121,949.97857666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.69939423,False,19.09780121,False,949.97857666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:30:00+05:30,0.25463736,2.98030615,84723.0078125,100.0,23.78284264,19.14071655,951.3137207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.78284264,False,19.14071655,False,951.3137207,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:31:00+05:30,0.26512805,2.861094,84723.09375,100.0,23.73277473,19.14071655,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.73277473,False,19.14071655,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:32:00+05:30,0.28610939,2.90877891,84723.1875,100.0,23.81622124,73.61594391,951.3137207,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.81622124,False,73.61594391,False,951.3137207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:33:00+05:30,0.31853512,2.78956652,84723.2890625,100.0,23.84960175,101.61174774,950.97991943,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.84960175,False,101.61174774,False,950.97991943,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:34:00+05:30,0.35000715,2.62266922,84723.375,100.0,23.81622124,105.28110504,948.30950928,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.81622124,False,105.28110504,False,948.30950928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:35:00+05:30,0.36622003,2.95646381,84723.4765625,100.0,23.91635895,106.16088867,949.31097412,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.91635895,False,106.16088867,False,949.31097412,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:36:00+05:30,0.39387727,2.95646381,84723.5703125,100.0,23.86629105,107.84178162,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.86629105,False,107.84178162,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:37:00+05:30,0.40436792,151.42340088,84730.109375,100.0,23.93305206,105.35977936,950.64611816,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,105.35977936,False,950.64611816,False,False,False,False,False,False,False,False,False,False,False,6.5390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:38:00+05:30,0.43202519,158.09927368,84735.4375,100.0,23.98311996,105.93915558,1022.7456665,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.98311996,False,105.93915558,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,5.328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:39:00+05:30,0.46063614,166.56335449,84740.4375,100.0,23.93305206,106.46845245,1031.09057617,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,23.93305206,False,106.46845245,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,5.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:40:00+05:30,0.49210817,170.9503479,84746.1953125,100.0,24.04987907,107.11220551,1021.74432373,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.04987907,False,107.11220551,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,5.7578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:41:00+05:30,0.52644128,176.17185974,84752.15625,100.0,24.09994698,107.79886627,1009.3939209,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.09994698,False,107.79886627,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,5.9609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:42:00+05:30,0.55982071,182.56163025,84757.7109375,100.0,24.03318977,108.31385803,1002.71801758,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.03318977,False,108.31385803,False,1002.71801758,False,False,False,False,False,False,False,False,False,False,False,5.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:43:00+05:30,0.59606123,189.38056946,84764.0625,100.0,24.08325768,108.99337006,993.70556641,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,108.99337006,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,6.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:44:00+05:30,0.63039434,200.39578247,84770.7265625,100.0,24.08325768,109.48691559,988.03112793,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.08325768,False,109.48691559,False,988.03112793,False,False,False,False,False,False,False,False,False,False,False,6.6640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:45:00+05:30,0.66568124,202.89924622,84776.9453125,100.0,24.15001678,110.08773804,981.0213623,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.15001678,False,110.08773804,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,6.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:46:00+05:30,0.70287538,207.2624054,84783.921875,100.0,24.16670609,110.86738586,976.3482666,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.16670609,False,110.86738586,False,976.3482666,False,False,False,False,False,False,False,False,False,False,False,6.9765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:47:00+05:30,0.74388444,202.493927,84790.9765625,100.0,24.21677399,111.7829361,972.67651367,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.21677399,False,111.7829361,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,7.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:48:00+05:30,0.78393972,202.01707458,84797.2265625,100.0,24.2501564,112.82723999,968.33721924,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2501564,False,112.82723999,False,968.33721924,False,False,False,False,False,False,False,False,False,False,False,6.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:49:00+05:30,0.82780981,198.82218933,84804.0859375,100.0,24.2501564,113.95736694,965.33300781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2501564,False,113.95736694,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,6.859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:50:00+05:30,0.87358737,193.05230713,84810.8203125,100.0,24.2501564,115.1232605,964.66546631,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.2501564,False,115.1232605,False,964.66546631,False,False,False,False,False,False,False,False,False,False,False,6.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:51:00+05:30,0.91650373,188.02156067,84816.6953125,100.0,24.41705132,116.20332336,958.9909668,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.41705132,False,116.20332336,False,958.9909668,False,False,False,False,False,False,False,False,False,False,False,5.875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:52:00+05:30,0.96800339,183.25306702,84823.015625,100.0,24.33360291,117.41214752,956.32061768,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.33360291,False,117.41214752,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,6.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:53:00+05:30,1.01664197,181.03570557,84829.265625,100.0,24.50050163,118.43497467,953.98406982,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.50050163,False,118.43497467,False,953.98406982,False,False,False,False,False,False,False,False,False,False,False,6.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:54:00+05:30,1.06432688,180.48733521,84834.8984375,100.0,24.40036201,119.30761719,952.64886475,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.40036201,False,119.30761719,False,952.64886475,False,False,False,False,False,False,False,False,False,False,False,5.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:55:00+05:30,1.11487293,186.92480469,84841.140625,100.0,24.43374062,120.24462128,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.43374062,False,120.24462128,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,6.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:56:00+05:30,1.16923368,176.26722717,84847.2578125,100.0,24.55056953,121.31752777,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,121.31752777,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,6.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:57:00+05:30,1.22168708,169.85360718,84852.5546875,100.0,24.55056953,122.33322144,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.55056953,False,122.33322144,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,5.296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:58:00+05:30,1.26841831,164.60827637,84858.359375,100.0,24.48381233,123.28453827,948.30950928,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.48381233,False,123.28453827,False,948.30950928,False,False,False,False,False,False,False,False,False,False,False,5.8046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 08:59:00+05:30,1.26651096,143.29310608,84863.71875,100.0,24.63401794,123.835289,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.63401794,False,123.835289,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,5.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:00:00+05:30,1.28749228,143.41233826,84868.4140625,100.0,24.65070724,124.04272461,952.98272705,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.65070724,False,124.04272461,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,4.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:01:00+05:30,1.34376049,156.31109619,84872.921875,100.0,24.65070724,124.71508026,951.98126221,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.65070724,False,124.71508026,False,951.98126221,False,False,False,False,False,False,False,False,False,False,False,4.5078125,False,0.0,False,0,False,False,False,False,False,False,False
