Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 09:02:00+05:30,1.40479708,153.83148193,84878.140625,100.0,24.66739845,125.60916901,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.66739845,False,125.60916901,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,5.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:03:00+05:30,1.47060227,159.7205658,84883.3828125,100.0,24.63401794,126.5175705,951.64746094,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.63401794,False,126.5175705,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,5.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:04:00+05:30,1.52687049,156.12036133,84888.140625,100.0,24.70077705,127.37590027,949.64477539,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.70077705,False,127.37590027,False,949.64477539,False,False,False,False,False,False,False,False,False,False,False,4.7578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:05:00+05:30,1.59076822,158.02775574,84893.4296875,100.0,24.75084496,128.32006836,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.75084496,False,128.32006836,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,5.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:06:00+05:30,1.66038811,154.47521973,84898.8046875,100.0,24.78422737,129.20700073,949.31097412,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.78422737,False,129.20700073,False,949.31097412,False,False,False,False,False,False,False,False,False,False,False,5.375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:07:00+05:30,1.7185638,150.01669312,84903.5234375,100.0,24.75084496,130.09394836,953.65032959,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.75084496,False,130.09394836,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,4.71875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:08:00+05:30,1.79009104,134.04225159,84908.6328125,100.0,24.88436508,131.11679077,945.97302246,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.88436508,False,131.11679077,False,945.97302246,False,False,False,False,False,False,False,False,False,False,False,5.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:09:00+05:30,1.86066484,147.60861206,84913.2265625,100.0,24.91774368,131.9536438,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.91774368,False,131.9536438,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,4.59375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:10:00+05:30,1.92933095,90.72052002,84917.25,100.0,24.93443298,132.79051208,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.93443298,False,132.79051208,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,4.0234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:11:00+05:30,2.00371933,98.08782959,84921.2421875,100.0,24.93443298,133.7275238,947.97576904,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.93443298,False,133.7275238,False,947.97576904,False,False,False,False,False,False,False,False,False,False,False,3.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:12:00+05:30,2.07810783,60.17834473,84924.3125,100.0,25.00119209,134.60015869,948.64343262,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.00119209,False,134.60015869,False,948.64343262,False,False,False,False,False,False,False,False,False,False,False,3.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:13:00+05:30,2.14582038,39.67383575,84926.6328125,100.0,24.98450279,135.42988586,940.96612549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,24.98450279,False,135.42988586,False,940.96612549,False,False,False,False,False,False,False,False,False,False,False,2.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:14:00+05:30,2.22402358,49.80687714,84928.5,100.0,25.01788139,136.34542847,975.6807251,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.01788139,False,136.34542847,False,975.6807251,False,False,False,False,False,False,False,False,False,False,False,1.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:15:00+05:30,2.30222678,32.61647034,84930.3671875,100.0,25.15139961,137.24667358,1006.72351074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.15139961,False,137.24667358,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,1.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:16:00+05:30,2.37470794,55.48137665,84932.2890625,100.0,25.10133171,137.99055481,1016.40362549,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.10133171,False,137.99055481,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,1.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:17:00+05:30,2.45863342,55.00452805,84933.5546875,100.0,25.15139961,138.88464355,1020.74298096,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.15139961,False,138.88464355,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,1.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:18:00+05:30,2.54255891,2.90877891,84934.8125,100.0,25.15139961,139.72151184,1022.7456665,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.15139961,False,139.72151184,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,1.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:19:00+05:30,2.61217856,41.24744034,84935.8125,100.0,25.15139961,140.43678284,1017.73876953,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.15139961,False,140.43678284,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,1.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:20:00+05:30,2.70278001,2.861094,84936.28125,100.0,25.18477821,141.43817139,1017.07122803,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.18477821,False,141.43817139,False,1017.07122803,False,False,False,False,False,False,False,False,False,False,False,0.46875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:21:00+05:30,2.78861284,2.861094,84936.625,100.0,25.26822662,142.22497559,1020.40917969,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.26822662,False,142.22497559,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:22:00+05:30,2.87253833,2.43192983,84936.7109375,100.0,25.25153732,143.08331299,1024.74853516,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.25153732,False,143.08331299,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:23:00+05:30,2.95741749,2.81340909,84936.796875,100.0,25.33498573,143.86296082,1024.41467285,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.33498573,False,143.86296082,False,1024.41467285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:24:00+05:30,3.04992628,2.4557724,84936.890625,100.0,25.30160713,144.80711365,1017.4050293,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.30160713,False,144.80711365,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:25:00+05:30,3.13385153,2.43192983,84937.1015625,100.0,25.31829643,145.40794373,1014.73461914,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.31829643,False,145.40794373,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:26:00+05:30,3.22445273,2.74188161,84937.1875,100.0,25.40174675,146.38072205,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.40174675,False,146.38072205,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:27:00+05:30,3.3141005,2.71803904,84937.2890625,100.0,25.43512535,147.1174469,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.43512535,False,147.1174469,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:28:00+05:30,3.40279436,2.6941967,84937.375,100.0,25.45181465,147.88278198,1001.38287354,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.45181465,False,147.88278198,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:29:00+05:30,3.50007153,2.81340909,84937.46875,100.0,25.41843605,148.69104004,997.37731934,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.41843605,False,148.69104004,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:30:00+05:30,3.59830236,2.55114222,84937.5625,100.0,25.48519325,149.56369019,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.48519325,False,149.56369019,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:31:00+05:30,3.68890381,2.90877891,84937.640625,100.0,25.71885109,150.30755615,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.71885109,False,150.30755615,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:32:00+05:30,3.78808832,2.861094,84937.734375,100.0,25.56864166,151.04429626,998.04492188,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.56864166,False,151.04429626,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:33:00+05:30,3.80716228,2.64651179,84937.828125,100.0,25.65209198,151.67373657,1001.04907227,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.65209198,False,151.67373657,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:34:00+05:30,3.72895908,2.76572418,84937.9140625,100.0,25.61871338,151.26603699,1000.38146973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.61871338,False,151.26603699,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:35:00+05:30,3.82909751,2.52729964,84938.0078125,100.0,25.68547058,151.59506226,1004.05322266,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.68547058,False,151.59506226,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:36:00+05:30,3.93495774,2.40808725,84938.1015625,100.0,25.71885109,152.28172302,1007.05731201,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.71885109,False,152.28172302,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:37:00+05:30,4.0236516,2.74188161,84938.1796875,100.0,25.71885109,152.81817627,1003.05175781,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.71885109,False,152.81817627,False,1003.05175781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:38:00+05:30,4.06561422,287.11077881,84943.171875,100.0,25.70215988,152.63935852,999.04626465,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.70215988,False,152.63935852,False,999.04626465,False,False,False,False,False,False,False,False,False,False,False,4.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:39:00+05:30,4.15526199,62.46721649,84949.4296875,100.0,25.8189888,153.53344727,995.04083252,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8189888,False,153.53344727,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,6.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:40:00+05:30,4.23918772,34.3808136,84950.5703125,100.0,25.80229759,154.37031555,995.37463379,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.80229759,False,154.37031555,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,1.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:41:00+05:30,4.33646488,2.74188161,84951.6171875,100.0,25.8523674,155.16427612,1000.715271,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.8523674,False,155.16427612,False,1000.715271,False,False,False,False,False,False,False,False,False,False,False,1.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:42:00+05:30,4.43278837,85.59439087,84953.53125,100.0,25.885746,155.85809326,1007.39111328,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.885746,False,155.85809326,False,1007.39111328,False,False,False,False,False,False,False,False,False,False,False,1.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:43:00+05:30,4.52243567,39.31620026,84955.5234375,100.0,25.93581772,156.52330017,1009.06011963,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.93581772,False,156.52330017,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,1.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:44:00+05:30,4.62257433,82.47103119,84957.8046875,100.0,25.96919632,157.23141479,1011.73052979,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,25.96919632,False,157.23141479,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,2.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:45:00+05:30,4.72461987,87.85942078,84960.4296875,100.0,26.03595543,157.94668579,1017.4050293,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.03595543,False,157.94668579,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,2.625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:46:00+05:30,4.81617498,28.96857643,84963.1796875,100.0,26.06933403,158.54751587,1016.73742676,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.06933403,False,158.54751587,False,1016.73742676,False,False,False,False,False,False,False,False,False,False,False,2.75,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:47:00+05:30,4.92012787,82.97172546,84965.9140625,100.0,26.06933403,159.26278687,1020.74298096,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.06933403,False,159.26278687,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,2.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:48:00+05:30,5.0221734,99.37532806,84969.140625,100.0,26.10271263,159.92799377,1021.74432373,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.10271263,False,159.92799377,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,3.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:49:00+05:30,5.12040424,102.97554016,84971.8515625,100.0,26.21953964,160.56459045,1024.74853516,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.21953964,False,160.56459045,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,2.7109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:50:00+05:30,5.21958876,79.72914886,84975.015625,100.0,26.21953964,161.25125122,1025.08227539,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.21953964,False,161.25125122,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,3.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:51:00+05:30,5.32831097,2.57498455,84977.828125,100.0,26.20285034,161.93077087,1030.42297363,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.20285034,False,161.93077087,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,2.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:52:00+05:30,5.42654133,162.53396606,84980.5,100.0,26.35305977,162.52442932,1032.75952148,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.35305977,False,162.52442932,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,2.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:53:00+05:30,5.45229149,2.4557724,84982.9296875,100.0,26.26961136,163.06803894,1035.42980957,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.26961136,False,163.06803894,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,2.4296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:54:00+05:30,5.2749033,2.83725142,84983.015625,100.0,26.38643837,162.23117065,1033.76098633,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.38643837,False,162.23117065,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:55:00+05:30,5.37218046,42.20113373,84983.4921875,100.0,26.41981697,162.30270386,1037.09887695,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.41981697,False,162.30270386,False,1037.09887695,False,False,False,False,False,False,False,False,False,False,False,0.4765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:56:00+05:30,5.48662424,92.81865692,84985.1875,100.0,26.40312767,162.93214417,1038.10021973,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.40312767,False,162.93214417,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,1.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:57:00+05:30,5.60011435,66.35353851,84986.7578125,100.0,26.46988869,163.60450745,1041.10437012,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.46988869,False,163.60450745,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,1.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:58:00+05:30,5.70597458,2.95646381,84988.7109375,100.0,26.6200943,164.23394775,1043.10717773,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.6200943,False,164.23394775,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,1.953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 09:59:00+05:30,5.80706692,226.76553345,84990.9765625,100.0,26.6367836,164.82048035,1042.10583496,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.6367836,False,164.82048035,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,2.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:00:00+05:30,5.917696,120.40437317,84995.6640625,100.0,26.68685341,165.45704651,1044.44226074,0.0,1769.33886719,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2726,False,0,True,2726,100.0,False,26.68685341,False,165.45704651,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,4.6875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:01:00+05:30,6.00829697,169.06680298,84999.078125,100.0,26.68685341,166.02928162,1048.78161621,1.0,1773.38708496,2.08636045,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,100.0,False,26.68685341,False,166.02928162,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,3.4140625,False,4.048217770000065,False,1,True,False,False,False,False,False,False
2025-11-17 10:02:00+05:30,6.11225033,140.09823608,85003.84375,100.0,26.72023201,166.57289124,1023.41326904,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.72023201,False,166.57289124,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,4.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:03:00+05:30,6.21811104,117.40022278,85007.9609375,100.0,26.70354271,167.23094177,1017.73876953,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.70354271,False,167.23094177,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,4.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:04:00+05:30,6.32111025,90.12445831,85011.125,100.0,26.77030373,167.83892822,1018.0725708,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.77030373,False,167.83892822,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,3.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:05:00+05:30,6.4298315,89.38533783,85013.4140625,100.0,26.80368233,168.42544556,1020.74298096,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.80368233,False,168.42544556,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,2.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:06:00+05:30,6.54141426,47.58953094,85015.6875,100.0,26.88713074,169.02626038,1025.41601562,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.88713074,False,169.02626038,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,2.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:07:00+05:30,6.63869143,2.52729964,85016.453125,100.0,26.88713074,169.62710571,1025.41601562,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.88713074,False,169.62710571,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:08:00+05:30,6.75790358,2.36040235,85016.984375,100.0,27.03733635,170.26370239,1026.41748047,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.03733635,False,170.26370239,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.53125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:09:00+05:30,6.86853313,2.78956652,85017.4296875,100.0,26.97057724,170.83592224,1026.41748047,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.97057724,False,170.83592224,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.4453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:10:00+05:30,6.71307993,2.4557724,85017.515625,100.0,26.93719864,170.83592224,1026.41748047,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,26.93719864,False,170.83592224,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:11:00+05:30,6.62724733,2.40808725,85017.6015625,100.0,27.08740807,169.84884644,1028.75402832,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.08740807,False,169.84884644,False,1028.75402832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:12:00+05:30,6.7569499,2.50345731,85017.6953125,100.0,27.07071495,170.29231262,1029.75537109,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.07071495,False,170.29231262,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:13:00+05:30,6.87806988,2.40808725,85017.96875,100.0,27.17085457,170.87882996,1033.42712402,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.17085457,False,170.87882996,False,1033.42712402,False,False,False,False,False,False,False,False,False,False,False,0.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:14:00+05:30,6.98965263,2.40808725,85018.046875,100.0,27.13747597,171.45820618,1032.75952148,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.13747597,False,171.45820618,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:15:00+05:30,7.11172581,2.40808725,85018.140625,100.0,27.07071495,172.09480286,1035.76367188,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.07071495,False,172.09480286,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:16:00+05:30,7.23570633,2.36040235,85018.2265625,100.0,27.17085457,172.74569702,1035.76367188,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.17085457,False,172.74569702,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:17:00+05:30,7.34061289,2.55114222,85018.296875,100.0,27.33775139,173.2749939,1034.7623291,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.33775139,False,173.2749939,False,1034.7623291,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:18:00+05:30,7.46936274,2.55114222,85018.390625,100.0,27.32106209,173.91159058,1035.76367188,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.32106209,False,173.91159058,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:19:00+05:30,7.59525061,2.43192983,85018.46875,100.0,27.32106209,174.55534363,1035.42980957,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.32106209,False,174.55534363,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:20:00+05:30,7.69729614,2.52729964,85018.546875,100.0,27.27099228,175.07749939,1032.75952148,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.27099228,False,175.07749939,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:21:00+05:30,7.82509232,2.4557724,85018.6328125,100.0,27.35444069,175.7069397,1030.42297363,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.35444069,False,175.7069397,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:22:00+05:30,7.95193386,2.36040235,85018.71875,100.0,27.43789101,176.322052,1031.09057617,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.43789101,False,176.322052,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:23:00+05:30,8.06542397,2.36040235,85018.796875,100.0,27.38781929,176.85136414,1029.08776855,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.38781929,False,176.85136414,False,1029.08776855,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:24:00+05:30,8.18654346,2.26503253,85018.8828125,100.0,27.43789101,177.44503784,1029.75537109,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.43789101,False,177.44503784,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:25:00+05:30,8.31529236,2.36040235,85018.9609375,100.0,27.53802872,177.95289612,1029.42163086,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.53802872,False,177.95289612,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:26:00+05:30,8.38681984,2.59882712,85019.0390625,100.0,27.60478592,178.51080322,1030.75671387,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.60478592,False,178.51080322,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:27:00+05:30,8.03585911,2.2888751,85019.125,100.0,27.58809662,177.53086853,1029.08776855,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.58809662,False,177.53086853,False,1029.08776855,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:28:00+05:30,8.14839554,2.4557724,85019.2109375,100.0,27.58809662,177.33059692,1029.75537109,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.58809662,False,177.33059692,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:29:00+05:30,8.27523708,2.2888751,85019.28125,100.0,27.63816833,177.79553223,1030.42297363,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.63816833,False,177.79553223,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:30:00+05:30,8.40684795,2.47961473,85019.3671875,100.0,27.68823624,178.4535675,1031.75805664,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.68823624,False,178.4535675,False,1031.75805664,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:31:00+05:30,8.5336895,2.50345731,85019.46875,100.0,27.72161674,179.03294373,1030.75671387,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.72161674,False,179.03294373,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:32:00+05:30,8.53178215,202.97077942,85030.171875,100.0,27.72161674,178.81121826,1030.0892334,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.72161674,False,178.81121826,False,1030.0892334,False,False,False,False,False,False,False,False,False,False,False,10.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:33:00+05:30,8.54227257,567.52178955,85033.640625,100.0,27.70492554,179.06155396,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.70492554,False,179.06155396,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,3.46875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:34:00+05:30,8.60712433,2.71803904,85047.78125,100.0,27.83844376,179.0043335,1034.09472656,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.83844376,False,179.0043335,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,14.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:35:00+05:30,8.65957737,271.30322266,85051.4609375,100.0,27.73830605,179.4692688,1027.41882324,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.73830605,False,179.4692688,False,1027.41882324,False,False,False,False,False,False,False,False,False,False,False,3.6796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:36:00+05:30,8.78451157,2.07429314,85054.3125,100.0,27.82175446,180.05580139,1029.08776855,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.82175446,False,180.05580139,False,1029.08776855,False,False,False,False,False,False,False,False,False,False,False,2.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:37:00+05:30,8.80835438,127.70014954,85058.9140625,100.0,27.92189026,180.22746277,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.92189026,False,180.22746277,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,4.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:38:00+05:30,8.37156105,2.33656001,85059.5546875,100.0,27.90520096,179.19030762,1027.08496094,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.90520096,False,179.19030762,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:39:00+05:30,8.39444923,2.59882712,85059.6484375,100.0,27.97196198,178.37489319,1026.41748047,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,27.97196198,False,178.37489319,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:40:00+05:30,8.4907732,69.88222504,85059.859375,100.0,28.10547829,178.71107483,1026.7512207,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.10547829,False,178.71107483,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:41:00+05:30,8.56897545,2.31271744,85060.3984375,100.0,28.00534058,179.06155396,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.00534058,False,179.06155396,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.5390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:42:00+05:30,8.64908695,68.61856842,85061.4375,100.0,28.12216759,179.39775085,1023.74707031,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.12216759,False,179.39775085,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,1.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:43:00+05:30,8.7368269,2.6941967,85063.375,100.0,28.00534058,179.76252747,1020.74298096,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.00534058,False,179.76252747,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,1.9375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:44:00+05:30,8.8112154,72.55256653,85065.1015625,100.0,28.05541039,180.14163208,1021.07678223,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.05541039,False,180.14163208,False,1021.07678223,False,False,False,False,False,False,False,False,False,False,False,1.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:45:00+05:30,8.89418697,71.86113739,85067.40625,100.0,28.1555481,180.51356506,1019.40771484,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.1555481,False,180.51356506,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,2.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:46:00+05:30,8.9809742,2.36040235,85069.1796875,100.0,28.205616,180.86405945,1022.7456665,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.205616,False,180.86405945,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,1.7734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:47:00+05:30,9.02770519,47.20804977,85070.7890625,100.0,28.28906631,181.18591309,1020.74298096,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.28906631,False,181.18591309,False,1020.74298096,False,False,False,False,False,False,False,False,False,False,False,1.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:48:00+05:30,8.56039238,2.55114222,85070.8984375,100.0,28.1889267,179.9699707,1022.078125,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.1889267,False,179.9699707,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:49:00+05:30,8.62810516,2.55114222,85070.9921875,100.0,28.2223053,179.4335022,1019.40771484,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.2223053,False,179.4335022,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:50:00+05:30,8.71298409,2.74188161,85071.078125,100.0,28.28906631,179.70530701,1021.07678223,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.28906631,False,179.70530701,False,1021.07678223,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:51:00+05:30,8.80644703,2.47961473,85071.28125,100.0,28.32244492,180.07725525,1022.41192627,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.32244492,False,180.07725525,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:52:00+05:30,8.89609432,2.2411902,85071.375,100.0,28.33913422,180.50640869,1023.41326904,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.33913422,False,180.50640869,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:53:00+05:30,8.9714365,2.00276566,85071.6875,100.0,28.42258263,180.83544922,1022.078125,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.42258263,False,180.83544922,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:54:00+05:30,9.05822372,2.52729964,85073.0390625,100.0,28.58948135,181.29321289,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.58948135,False,181.29321289,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,1.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:55:00+05:30,9.1411953,2.40808725,85073.8515625,100.0,28.42258263,181.6007843,1022.41192627,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.42258263,False,181.6007843,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:56:00+05:30,9.22130585,2.16966295,85074.359375,99.98092651,28.60617065,181.91549683,1026.08361816,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.98092651,False,28.60617065,False,181.91549683,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:57:00+05:30,9.30713844,2.26503253,85074.484375,100.0,28.57279205,182.34466553,1022.7456665,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.57279205,False,182.34466553,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
