Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 10:58:00+05:30,9.04010296,2.38424492,85074.9453125,100.0,28.55610275,182.08000183,1023.07946777,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.55610275,False,182.08000183,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 10:59:00+05:30,8.86271572,2.50345731,85075.015625,99.99523163,28.57279205,180.74961853,1026.7512207,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.99523163,False,28.57279205,False,180.74961853,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:00:00+05:30,8.97429752,2.2411902,85075.09375,100.0,28.60617065,180.85690308,1024.41467285,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.60617065,False,180.85690308,False,1024.41467285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:01:00+05:30,9.15359306,2.16966295,85075.2421875,100.0,28.58948135,181.61509705,1023.74707031,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.58948135,False,181.61509705,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:02:00+05:30,9.24133301,2.14582062,85075.328125,99.97854614,28.65623856,181.98703003,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97854614,False,28.65623856,False,181.98703003,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:03:00+05:30,9.32335091,52.04806519,85075.90625,99.98330688,28.72299767,182.33036804,1024.74853516,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.98330688,False,28.72299767,False,182.33036804,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:04:00+05:30,9.40822983,2.33656001,85076.515625,99.99761963,28.72299767,182.69514465,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.99761963,False,28.72299767,False,182.69514465,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:05:00+05:30,9.49501705,57.12650681,85076.96875,100.0,28.75637627,183.11715698,1023.41326904,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.75637627,False,183.11715698,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:06:00+05:30,9.57989597,2.31271744,85077.40625,99.99284363,28.82313728,183.43902588,1022.41192627,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.99284363,False,28.82313728,False,183.43902588,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:07:00+05:30,9.17076015,2.50345731,85077.4765625,100.0,28.78975868,182.72375488,1023.07946777,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,28.78975868,False,182.72375488,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:08:00+05:30,9.13833427,2.2888751,85077.5546875,99.99284363,28.82313728,181.73667908,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.99284363,False,28.82313728,False,181.73667908,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:09:00+05:30,9.24514866,2.47961473,85077.625,99.98569489,28.93996429,182.01564026,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.98569489,False,28.93996429,False,182.01564026,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:10:00+05:30,9.32239723,2.2888751,85077.6953125,99.9690094,28.93996429,182.3518219,1022.078125,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,28.93996429,False,182.3518219,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:11:00+05:30,9.4149065,2.33656001,85077.890625,99.98330688,28.9733429,182.72375488,1021.07678223,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.98330688,False,28.9733429,False,182.72375488,False,1021.07678223,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:12:00+05:30,9.50646114,1.93123829,85077.96875,99.95947266,29.0234127,183.11715698,1022.41192627,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95947266,False,29.0234127,False,183.11715698,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:13:00+05:30,9.57989597,50.87978745,85078.0390625,99.97615814,29.10686302,183.46763611,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97615814,False,29.10686302,False,183.46763611,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:14:00+05:30,9.66858959,2.14582062,85078.453125,99.9666214,29.04010201,183.83244324,1024.74853516,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9666214,False,29.04010201,False,183.83244324,False,1024.74853516,False,False,False,False,False,False,False,False,False,False,False,0.4140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:15:00+05:30,9.76014519,2.38424492,85078.703125,99.9690094,29.10686302,184.22583008,1023.07946777,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,29.10686302,False,184.22583008,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:16:00+05:30,9.82976532,2.36040235,85078.765625,100.0,29.19031143,184.51194763,1021.41052246,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,100.0,False,29.19031143,False,184.51194763,False,1021.41052246,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:17:00+05:30,9.33574867,2.64651179,85078.84375,99.97615814,29.14024162,183.49624634,1024.08081055,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97615814,False,29.14024162,False,183.49624634,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:18:00+05:30,9.34910107,2.12197804,85078.9140625,99.97377014,29.20700073,182.57354736,1021.74432373,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97377014,False,29.20700073,False,182.57354736,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:19:00+05:30,9.44828606,2.33656001,85078.9921875,99.97615814,29.20700073,182.83821106,1021.41052246,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97615814,False,29.20700073,False,182.83821106,False,1021.41052246,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:20:00+05:30,9.53507233,2.43192983,85079.0546875,99.96185303,29.27375793,183.21014404,1022.7456665,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.96185303,False,29.27375793,False,183.21014404,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:21:00+05:30,9.62090492,2.36040235,85079.1328125,99.9642334,29.27375793,183.55348206,1022.7456665,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9642334,False,29.27375793,False,183.55348206,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:22:00+05:30,9.70578384,2.50345731,85079.203125,99.9690094,29.35720634,183.92541504,1022.7456665,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,29.35720634,False,183.92541504,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:23:00+05:30,9.79543114,2.40808725,85079.3671875,99.9690094,29.30713844,184.29022217,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,29.30713844,False,184.29022217,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:24:00+05:30,9.88507938,2.31271744,85079.546875,99.9642334,29.34051704,184.62638855,1025.08227539,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9642334,False,29.34051704,False,184.62638855,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:25:00+05:30,9.97281933,2.26503253,85079.8671875,99.9690094,29.35720634,185.04125977,1021.74432373,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,29.35720634,False,185.04125977,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:26:00+05:30,10.05006886,52.85871124,85079.96875,99.97138977,29.40727806,185.33450317,1023.74707031,0.0,1773.38708496,2.08634019,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97138977,False,29.40727806,False,185.33450317,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:28:00+05:30,9.54460907,2.36040235,85080.1796875,99.95708466,29.35720634,183.5177002,998.37866211,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95708466,False,29.35720634,False,183.5177002,False,998.37866211,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,5.269653319999861,False,0,False,False,False,False,False,False,False
2025-11-17 11:29:00+05:30,9.65428448,2.2888751,85080.265625,99.95231628,29.39058495,183.75375366,985.36071777,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,29.39058495,False,183.75375366,False,985.36071777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:30:00+05:30,9.74488544,2.16966295,85080.359375,99.95947266,29.37389565,184.08277893,979.68621826,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95947266,False,29.37389565,False,184.08277893,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:31:00+05:30,9.83453369,2.16966295,85080.4453125,99.96185303,29.44065666,184.41896057,982.02276611,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.96185303,False,29.44065666,False,184.41896057,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:32:00+05:30,9.92513466,2.19350553,85080.53125,99.95469666,29.42396736,184.89103699,978.01721191,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95469666,False,29.42396736,False,184.89103699,False,978.01721191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:33:00+05:30,10.01478195,2.43192983,85080.6171875,99.94277954,29.40727806,185.17715454,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94277954,False,29.40727806,False,185.17715454,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:34:00+05:30,10.09393883,2.2411902,85080.6953125,99.95231628,29.47403526,185.46325684,981.0213623,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,29.47403526,False,185.46325684,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:35:00+05:30,10.18167973,2.12197804,85080.7890625,99.94515991,29.49072456,185.87097168,982.02276611,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94515991,False,29.49072456,False,185.87097168,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:36:00+05:30,10.24271584,2.43192983,85080.875,99.9690094,29.54079437,186.1856842,979.35247803,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9690094,False,29.54079437,False,186.1856842,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:37:00+05:30,9.76014519,2.40808725,85080.9609375,99.95708466,29.47403526,185.15570068,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95708466,False,29.47403526,False,185.15570068,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:38:00+05:30,9.80210781,2.12197804,85081.0546875,99.94754791,29.70769119,184.37605286,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94754791,False,29.70769119,False,184.37605286,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:39:00+05:30,9.90415382,2.16966295,85081.1484375,99.95469666,29.54079437,184.71221924,987.69732666,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95469666,False,29.54079437,False,184.71221924,False,987.69732666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:40:00+05:30,9.98807907,2.07429314,85081.2265625,99.93801117,29.62424469,185.06987,983.35797119,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93801117,False,29.62424469,False,185.06987,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:41:00+05:30,10.08249474,2.16966295,85081.3515625,99.95231628,29.42396736,185.46325684,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,29.42396736,False,185.46325684,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:42:00+05:30,10.17405033,2.21734762,85081.4375,99.98569489,29.7744503,185.82804871,977.68341064,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.98569489,False,29.7744503,False,185.82804871,False,977.68341064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:43:00+05:30,10.26083565,2.31271744,85081.5234375,99.94993591,29.62424469,186.13562012,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94993591,False,29.62424469,False,186.13562012,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:44:00+05:30,10.34476185,2.33656001,85081.609375,99.94515991,29.50741577,186.46464539,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94515991,False,29.50741577,False,186.46464539,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:45:00+05:30,10.43059444,64.75609589,85081.859375,99.94277954,29.7243824,186.78651428,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94277954,False,29.7243824,False,186.78651428,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:46:00+05:30,10.00238419,2.36040235,85081.96875,99.96185303,29.64093399,186.1856842,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.96185303,False,29.64093399,False,186.1856842,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:47:00+05:30,9.91178322,2.12197804,85082.0546875,99.94039917,29.7410717,184.94110107,983.35797119,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94039917,False,29.7410717,False,184.94110107,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:48:00+05:30,10.026227,2.12197804,85082.1484375,99.95708466,29.67431259,185.22006226,985.0269165,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95708466,False,29.67431259,False,185.22006226,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:49:00+05:30,10.11396599,2.40808725,85082.2265625,99.94039917,29.7410717,185.53477478,983.35797119,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94039917,False,29.7410717,False,185.53477478,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:50:00+05:30,10.20933628,1.85971105,85082.3125,99.95231628,29.70769119,185.949646,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,29.70769119,False,185.949646,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:51:00+05:30,10.30279922,1.97892332,85082.40625,99.95708466,29.65762329,186.30728149,984.02557373,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95708466,False,29.65762329,False,186.30728149,False,984.02557373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:52:00+05:30,10.37623405,2.38424492,85082.484375,99.95947266,29.64093399,186.57194519,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95947266,False,29.64093399,False,186.57194519,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:53:00+05:30,10.4677887,2.2888751,85082.5703125,99.94993591,29.64093399,186.94387817,984.69311523,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94993591,False,29.64093399,False,186.94387817,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:54:00+05:30,10.55648327,80.65900421,85082.953125,99.95708466,29.84120941,187.28005981,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95708466,False,29.84120941,False,187.28005981,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.3828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:55:00+05:30,10.63087082,2.19350553,85083.0546875,99.97138977,29.7744503,187.60906982,982.69042969,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.97138977,False,29.7744503,False,187.60906982,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:56:00+05:30,10.58413982,2.31271744,85083.1328125,99.94039917,29.70769119,187.86659241,986.36206055,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94039917,False,29.70769119,False,187.86659241,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:57:00+05:30,10.07581902,2.31271744,85083.2109375,99.92132568,29.7911396,186.15707397,984.69311523,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92132568,False,29.7911396,False,186.15707397,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:58:00+05:30,10.17595768,2.33656001,85083.28125,99.92847443,29.84120941,185.90673828,983.69177246,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92847443,False,29.84120941,False,185.90673828,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 11:59:00+05:30,10.28849411,1.90739584,85083.3515625,99.94993591,29.84120941,186.25720215,985.0269165,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94993591,False,29.84120941,False,186.25720215,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:00:00+05:30,10.38386345,2.14582062,85083.4296875,99.93801117,29.85789871,186.64346313,983.69177246,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93801117,False,29.85789871,False,186.64346313,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:01:00+05:30,10.46206665,1.8358686,85083.4921875,99.90940094,29.85789871,186.96533203,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90940094,False,29.85789871,False,186.96533203,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:02:00+05:30,10.55934429,2.33656001,85083.5625,99.9332428,29.87458801,187.30151367,984.69311523,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9332428,False,29.87458801,False,187.30151367,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:03:00+05:30,10.64612961,1.81202614,85083.640625,99.93562317,29.95803833,187.66629028,986.69598389,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93562317,False,29.95803833,False,187.66629028,False,986.69598389,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:04:00+05:30,10.72624111,1.85971105,85083.703125,99.93086243,30.00810623,187.95956421,985.0269165,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93086243,False,30.00810623,False,187.95956421,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:05:00+05:30,10.81493473,2.31271744,85083.9609375,99.91416931,29.85789871,188.29574585,985.36071777,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91416931,False,29.85789871,False,188.29574585,False,985.36071777,False,False,False,False,False,False,False,False,False,False,False,0.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:06:00+05:30,10.34094715,2.16966295,85084.2109375,99.91893768,29.99141693,187.43740845,983.02423096,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91893768,False,29.99141693,False,187.43740845,False,983.02423096,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:07:00+05:30,10.32854939,2.21734762,85084.28125,99.91178894,29.95803833,186.57194519,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91178894,False,29.95803833,False,186.57194519,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:08:00+05:30,10.44585323,2.05045056,85084.3515625,99.93562317,29.90796661,186.88665771,984.359375,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93562317,False,29.90796661,False,186.88665771,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:09:00+05:30,10.5421772,1.8835535,85084.421875,99.93562317,29.85789871,187.23713684,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93562317,False,29.85789871,False,187.23713684,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:10:00+05:30,10.6280098,2.05045056,85084.4921875,99.93562317,29.87458801,187.62338257,983.02423096,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93562317,False,29.87458801,False,187.62338257,False,983.02423096,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:11:00+05:30,10.71765804,2.14582062,85084.5703125,99.94039917,29.94134903,187.91665649,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94039917,False,29.94134903,False,187.91665649,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:12:00+05:30,10.80730534,2.33656001,85084.640625,99.94515991,29.94134903,188.29574585,982.69042969,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.94515991,False,29.94134903,False,188.29574585,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:13:00+05:30,10.88932228,2.02660823,85084.7109375,99.95231628,29.97472763,188.61763,982.02276611,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,29.97472763,False,188.61763,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:14:00+05:30,10.98183155,2.07429314,85084.78125,99.91654968,29.99141693,188.95379639,983.69177246,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91654968,False,29.99141693,False,188.95379639,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:15:00+05:30,10.80825901,2.33656001,85085.0078125,99.95231628,30.02479553,188.96095276,981.35516357,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.95231628,False,30.02479553,False,188.96095276,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:16:00+05:30,10.41342831,1.95508075,85085.078125,99.93086243,29.97472763,187.38018799,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93086243,False,29.97472763,False,187.38018799,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:17:00+05:30,10.53073311,2.21734762,85085.1484375,99.92370605,29.94134903,187.26574707,982.02276611,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92370605,False,29.94134903,False,187.26574707,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:18:00+05:30,10.63850021,2.09813547,85085.2265625,99.93086243,30.02479553,187.64483643,981.35516357,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93086243,False,30.02479553,False,187.64483643,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:19:00+05:30,10.71575069,2.33656001,85085.2890625,99.92370605,29.97472763,187.91665649,982.69042969,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92370605,False,29.97472763,False,187.91665649,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:20:00+05:30,10.80921268,2.33656001,85085.3671875,99.92370605,29.94134903,188.27427673,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92370605,False,29.94134903,False,188.27427673,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:21:00+05:30,10.90649033,2.19350553,85085.4375,99.91416931,30.02479553,188.62477112,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91416931,False,30.02479553,False,188.62477112,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:22:00+05:30,10.98469257,2.31271744,85085.5078125,99.93801117,30.07486534,188.97525024,981.0213623,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.93801117,False,30.07486534,False,188.97525024,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:23:00+05:30,11.08578587,2.2888751,85085.5859375,99.92847443,30.07486534,189.34004211,983.35797119,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92847443,False,30.07486534,False,189.34004211,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:24:00+05:30,11.18306255,1.8835535,85085.671875,99.92847443,30.17500305,189.66191101,979.35247803,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92847443,False,30.17500305,False,189.66191101,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:25:00+05:30,10.8588047,2.2411902,85085.7421875,99.90701294,30.17500305,189.40441895,980.02001953,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90701294,False,30.17500305,False,189.40441895,False,980.02001953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:26:00+05:30,10.55743694,2.05045056,85085.8125,99.90940094,30.12493324,187.73066711,982.69042969,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90940094,False,30.12493324,False,187.73066711,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:27:00+05:30,10.68523216,2.4557724,85085.890625,99.8998642,30.17500305,187.78788757,981.68896484,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.17500305,False,187.78788757,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:28:00+05:30,10.77106476,2.02660823,85085.953125,99.89032745,30.19169235,188.15983582,981.0213623,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.19169235,False,188.15983582,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:29:00+05:30,10.87406349,2.02660823,85086.03125,99.91654968,30.22507095,188.49601746,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91654968,False,30.22507095,False,188.49601746,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:30:00+05:30,10.97706318,1.85971105,85086.1015625,99.90701294,30.32521057,188.85365295,984.69311523,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90701294,False,30.32521057,False,188.85365295,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:31:00+05:30,11.05526733,2.07429314,85086.171875,99.92370605,30.27514267,189.18983459,980.3538208,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92370605,False,30.27514267,False,189.18983459,False,980.3538208,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:32:00+05:30,11.15540504,2.16966295,85086.2421875,99.91416931,30.32521057,189.56892395,982.02276611,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91416931,False,30.32521057,False,189.56892395,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:33:00+05:30,11.24028397,2.07429314,85086.3125,99.91178894,30.19169235,189.88363647,980.68762207,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91178894,False,30.19169235,False,189.88363647,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:34:00+05:30,11.32134819,2.21734762,85086.40625,99.91893768,30.30852127,190.20552063,980.02001953,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91893768,False,30.30852127,False,190.20552063,False,980.02001953,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:35:00+05:30,11.06861877,2.2888751,85086.4765625,99.89509583,30.39196968,190.14115906,978.35107422,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.39196968,False,190.14115906,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:36:00+05:30,10.72814846,2.05045056,85086.5546875,99.89509583,30.15831375,188.41732788,980.68762207,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.15831375,False,188.41732788,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:37:00+05:30,10.83782291,2.07429314,85086.6171875,99.90701294,30.34190178,188.438797,980.3538208,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90701294,False,30.34190178,False,188.438797,False,980.3538208,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:38:00+05:30,10.9427309,2.36040235,85086.6875,99.90463257,30.30852127,188.80358887,980.68762207,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90463257,False,30.30852127,False,188.80358887,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:39:00+05:30,11.05049896,2.2888751,85086.7578125,99.89032745,30.30852127,189.14691162,979.68621826,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.30852127,False,189.14691162,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:40:00+05:30,11.13156319,2.00276566,85086.828125,99.92132568,30.30852127,189.4258728,981.0213623,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.92132568,False,30.30852127,False,189.4258728,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:41:00+05:30,11.23074722,2.19350553,85086.8984375,99.91178894,30.32521057,189.84788513,981.35516357,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91178894,False,30.32521057,False,189.84788513,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:42:00+05:30,11.32707119,2.2888751,85086.96875,99.90463257,30.45872879,190.16976929,981.0213623,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90463257,False,30.45872879,False,190.16976929,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:43:00+05:30,11.4176712,2.16966295,85087.0390625,99.8974762,30.42534828,190.54170227,979.68621826,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8974762,False,30.42534828,False,190.54170227,False,979.68621826,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:44:00+05:30,11.50064373,2.2888751,85087.109375,99.91416931,30.45872879,190.88504028,979.35247803,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91416931,False,30.45872879,False,190.88504028,False,979.35247803,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:45:00+05:30,11.38143158,2.2888751,85087.1796875,99.89271545,30.44203758,191.02809143,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,30.44203758,False,191.02809143,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:46:00+05:30,10.98278522,2.00276566,85087.25,99.91416931,30.52548599,189.38296509,978.35107422,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91416931,False,30.52548599,False,189.38296509,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:47:00+05:30,11.08101654,2.31271744,85087.3125,99.89509583,30.49210739,189.32574463,978.35107422,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.49210739,False,189.32574463,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:48:00+05:30,11.18973827,2.09813547,85087.390625,99.91893768,30.54217529,189.7119751,980.68762207,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91893768,False,30.54217529,False,189.7119751,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:49:00+05:30,11.28606224,2.02660823,85087.4609375,99.8998642,30.55886841,190.06246948,980.02001953,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.55886841,False,190.06246948,False,980.02001953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:50:00+05:30,11.37189484,2.00276566,85087.5234375,99.89032745,30.45872879,190.41294861,982.35662842,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.45872879,False,190.41294861,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:51:00+05:30,11.46726513,2.19350553,85087.6015625,99.89271545,30.55886841,190.71336365,978.01721191,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,30.55886841,False,190.71336365,False,978.01721191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
