Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 12:52:00+05:30,11.56644917,2.2888751,85087.671875,99.91178894,30.64231491,191.04954529,974.34558105,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91178894,False,30.64231491,False,191.04954529,False,974.34558105,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:53:00+05:30,11.65418816,2.07429314,85087.734375,99.88793945,30.62562561,191.39286804,973.01031494,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.62562561,False,191.39286804,False,973.01031494,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:54:00+05:30,11.53020859,1.95508075,85087.8046875,99.89509583,30.57555771,191.56454468,973.67791748,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.57555771,False,191.56454468,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:55:00+05:30,11.07910919,2.02660823,85087.8828125,99.8998642,30.64231491,189.83357239,973.67791748,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.64231491,False,189.83357239,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:56:00+05:30,11.18973827,2.26503253,85087.9453125,99.88317871,30.67569542,189.71913147,972.34277344,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,30.67569542,False,189.71913147,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:57:00+05:30,11.30704308,2.26503253,85088.015625,99.8998642,30.70907402,190.11968994,974.01177979,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.70907402,False,190.11968994,False,974.01177979,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:58:00+05:30,11.41481018,2.05045056,85088.0859375,99.91893768,30.64231491,190.50593567,971.6751709,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91893768,False,30.64231491,False,190.50593567,False,971.6751709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 12:59:00+05:30,11.49778271,2.33656001,85088.15625,99.89271545,30.64231491,190.74914551,973.67791748,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,30.64231491,False,190.74914551,False,973.67791748,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:00:00+05:30,11.59601307,2.16966295,85088.2265625,99.89509583,30.59224701,191.19259644,971.34136963,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.59224701,False,191.19259644,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:01:00+05:30,11.68470764,1.76434124,85088.296875,99.87601471,30.60893631,191.52163696,970.34002686,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,30.60893631,False,191.52163696,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:02:00+05:30,11.77340126,2.12197804,85088.359375,99.91178894,30.69238472,191.80773926,972.34277344,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.91178894,False,30.69238472,False,191.80773926,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:03:00+05:30,11.86781788,2.12197804,85088.4375,99.88793945,30.65900612,192.15820312,968.67102051,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.65900612,False,192.15820312,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:04:00+05:30,11.45677376,2.19350553,85088.5078125,99.90463257,30.69238472,191.65037537,970.34002686,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.90463257,False,30.69238472,False,191.65037537,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:05:00+05:30,11.19927502,2.2888751,85088.5703125,99.88317871,30.64231491,190.14115906,969.33856201,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,30.64231491,False,190.14115906,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:06:00+05:30,11.33660793,2.2411902,85088.640625,99.8998642,30.70907402,190.22698975,970.34002686,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.70907402,False,190.22698975,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:07:00+05:30,11.44628334,2.05045056,85088.7109375,99.8974762,30.60893631,190.61322021,969.33856201,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8974762,False,30.60893631,False,190.61322021,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:08:00+05:30,11.52925491,2.31271744,85088.78125,99.8998642,30.65900612,190.91365051,969.33856201,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8998642,False,30.65900612,False,190.91365051,False,969.33856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:09:00+05:30,11.62557793,2.2888751,85088.8515625,99.88079071,30.62562561,191.27842712,969.67248535,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,30.62562561,False,191.27842712,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:10:00+05:30,11.72571659,2.02660823,85088.921875,99.9022522,30.72576332,191.61460876,968.00341797,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.9022522,False,30.72576332,False,191.61460876,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:11:00+05:30,11.81727219,2.00276566,85088.9921875,99.88793945,30.74245262,191.95079041,968.67102051,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.74245262,False,191.95079041,False,968.67102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:12:00+05:30,11.90119743,2.00276566,85089.0625,99.89509583,30.74245262,192.27267456,967.33587646,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.74245262,False,192.27267456,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:13:00+05:30,11.99752045,2.2888751,85089.1875,99.87601471,30.72576332,192.63745117,967.33587646,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,30.72576332,False,192.63745117,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:14:00+05:30,11.64083672,1.97892332,85089.2734375,99.87601471,30.79252434,192.24406433,967.6696167,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,30.79252434,False,192.24406433,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:15:00+05:30,11.40241241,1.97892332,85089.3515625,99.88793945,30.75914192,190.76344299,968.00341797,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.75914192,False,190.76344299,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:16:00+05:30,11.52162552,2.14582062,85089.421875,99.87840271,30.70907402,190.94941711,968.00341797,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,30.70907402,False,190.94941711,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:17:00+05:30,11.61794853,2.02660823,85089.5,99.89509583,30.87597275,191.25697327,968.00341797,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,30.87597275,False,191.25697327,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:18:00+05:30,11.72476292,2.2888751,85089.5703125,99.89032745,30.84259224,191.58599854,967.0020752,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.84259224,False,191.58599854,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:19:00+05:30,11.81441116,2.2888751,85089.640625,99.89032745,30.77583504,191.95793152,966.66827393,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.77583504,False,191.95793152,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:20:00+05:30,11.90501213,2.2411902,85089.703125,99.88793945,30.75914192,192.3084259,965.33300781,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.75914192,False,192.3084259,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:21:00+05:30,12.00896454,2.12197804,85089.7734375,99.89032745,30.75914192,192.57307434,965.33300781,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89032745,False,30.75914192,False,192.57307434,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:22:00+05:30,12.09670544,2.05045056,85089.8515625,99.88079071,30.80921364,193.00939941,966.66827393,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,30.80921364,False,193.00939941,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:23:00+05:30,12.17300034,2.2411902,85089.9140625,99.89271545,30.77583504,193.25259399,966.66827393,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,30.77583504,False,193.25259399,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:24:00+05:30,11.58456898,2.43192983,85089.984375,99.87124634,30.79252434,192.1653595,966.66827393,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,30.79252434,False,192.1653595,False,966.66827393,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:25:00+05:30,11.54737473,2.07429314,85090.0546875,99.88793945,30.82590294,191.17114258,967.33587646,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,30.82590294,False,191.17114258,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:26:00+05:30,11.6560955,2.16966295,85090.1171875,99.88555908,30.80921364,191.46440125,967.6696167,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88555908,False,30.80921364,False,191.46440125,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:27:00+05:30,11.76004982,1.97892332,85090.1953125,99.88555908,30.85928154,191.72190857,967.0020752,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88555908,False,30.85928154,False,191.72190857,False,967.0020752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:28:00+05:30,11.85351276,2.16966295,85090.2734375,99.8974762,30.90935135,192.10813904,966.00073242,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8974762,False,30.90935135,False,192.10813904,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:29:00+05:30,11.94792843,2.2411902,85090.3359375,99.89271545,30.85928154,192.44433594,966.00073242,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,30.85928154,False,192.44433594,False,966.00073242,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:30:00+05:30,12.04520607,2.16966295,85090.40625,99.8974762,30.95941925,192.75189209,967.33587646,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8974762,False,30.95941925,False,192.75189209,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:31:00+05:30,12.13199139,2.07429314,85090.4765625,99.8974762,31.04286766,193.11668396,964.99926758,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8974762,False,31.04286766,False,193.11668396,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:32:00+05:30,12.22831535,2.14582062,85090.5390625,99.88317871,31.02617836,193.42425537,963.99786377,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.02617836,False,193.42425537,False,963.99786377,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:33:00+05:30,12.26169491,2.00276566,85090.6015625,99.87124634,31.00948906,193.75328064,967.6696167,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.00948906,False,193.75328064,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:34:00+05:30,11.6303463,2.2411902,85090.671875,99.87363434,31.07624626,192.37280273,967.33587646,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.07624626,False,192.37280273,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:35:00+05:30,11.64465141,2.12197804,85090.7421875,99.87124634,31.09293938,191.49302673,967.6696167,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.09293938,False,191.49302673,False,967.6696167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:36:00+05:30,11.76767921,1.95508075,85090.8125,99.89271545,31.10962868,191.83634949,964.99926758,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89271545,False,31.10962868,False,191.83634949,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:37:00+05:30,11.86781788,2.05045056,85090.890625,99.87840271,31.02617836,192.15106201,966.33447266,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.02617836,False,192.15106201,False,966.33447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:38:00+05:30,11.96795559,1.95508075,85090.953125,99.87601471,31.10962868,192.42286682,965.33300781,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.10962868,False,192.42286682,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:39:00+05:30,12.05951118,2.00276566,85091.015625,99.88317871,31.12631798,192.84487915,965.66693115,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.12631798,False,192.84487915,False,965.66693115,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:40:00+05:30,12.1558342,1.97892332,85091.0859375,99.87363434,31.20976639,193.08093262,964.99926758,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.20976639,False,193.08093262,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:41:00+05:30,12.25120449,2.05045056,85091.15625,99.88079071,31.19307709,193.46716309,965.33300781,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.19307709,False,193.46716309,False,965.33300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:42:00+05:30,12.34085178,2.2411902,85091.2265625,99.87601471,31.19307709,193.81765747,964.33166504,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.19307709,False,193.81765747,False,964.33166504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:43:00+05:30,12.43717575,2.12197804,85091.296875,99.88079071,31.25983429,194.14666748,963.66412354,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.25983429,False,194.14666748,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:44:00+05:30,12.32749939,2.2411902,85091.3515625,99.88555908,31.10962868,194.28971863,962.996521,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88555908,False,31.10962868,False,194.28971863,False,962.996521,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:45:00+05:30,11.85542011,2.00276566,85091.484375,99.87840271,31.25983429,192.20829773,963.33032227,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.25983429,False,192.20829773,False,963.33032227,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:46:00+05:30,11.96318722,2.19350553,85091.546875,99.87840271,31.19307709,192.48724365,962.32897949,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.19307709,False,192.48724365,False,962.32897949,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:47:00+05:30,12.07095528,1.93123829,85091.6171875,99.88555908,31.12631798,192.85202026,961.32757568,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88555908,False,31.12631798,False,192.85202026,False,961.32757568,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:48:00+05:30,12.16441727,1.97892332,85091.6796875,99.88317871,31.19307709,193.25259399,963.66412354,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.19307709,False,193.25259399,False,963.66412354,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:49:00+05:30,12.25883389,2.19350553,85091.7421875,99.88317871,31.27652359,193.47431946,961.66137695,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.27652359,False,193.47431946,False,961.66137695,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:50:00+05:30,12.35229588,2.07429314,85091.8046875,99.87124634,31.3099041,193.92494202,961.99517822,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.3099041,False,193.92494202,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:51:00+05:30,12.45720291,1.74049878,85091.875,99.85694122,31.22645569,194.18959045,960.32611084,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.22645569,False,194.18959045,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:52:00+05:30,12.53540611,2.19350553,85091.9296875,99.86886597,31.27652359,194.52577209,960.32611084,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.27652359,False,194.52577209,False,960.32611084,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:53:00+05:30,12.48009205,2.2411902,85092.0,99.88793945,31.3099041,194.71174622,958.9909668,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,31.3099041,False,194.71174622,False,958.9909668,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:54:00+05:30,11.88307667,1.85971105,85092.0703125,99.86647797,31.20976639,193.02371216,961.99517822,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.20976639,False,193.02371216,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:55:00+05:30,12.00896454,2.02660823,85092.125,99.88317871,31.27652359,192.73043823,959.65856934,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.27652359,False,192.73043823,False,959.65856934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:56:00+05:30,12.11387157,2.14582062,85092.1953125,99.88079071,31.27652359,193.05232239,961.99517822,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.27652359,False,193.05232239,False,961.99517822,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:57:00+05:30,12.21877861,2.2411902,85092.265625,99.88317871,31.2932148,193.43139648,958.32342529,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.2932148,False,193.43139648,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:58:00+05:30,12.31319427,2.09813547,85092.3359375,99.87840271,31.20976639,193.71751404,959.32476807,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.20976639,False,193.71751404,False,959.32476807,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 13:59:00+05:30,12.40760994,2.19350553,85092.3984375,99.86647797,31.22645569,194.02508545,958.32342529,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.22645569,False,194.02508545,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:00:00+05:30,12.49916553,1.71665633,85092.453125,99.87601471,31.3099041,194.48286438,958.65722656,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.3099041,False,194.48286438,False,958.65722656,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:01:00+05:30,12.60979462,1.78818369,85092.625,99.86170959,31.25983429,194.7260437,957.65582275,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.25983429,False,194.7260437,False,957.65582275,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:02:00+05:30,12.68704414,79.4668808,85092.71875,99.87840271,31.2932148,195.02645874,959.32476807,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.2932148,False,195.02645874,False,959.32476807,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:03:00+05:30,12.27027798,2.05045056,85092.90625,99.85932922,31.3099041,194.5615387,958.65722656,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.3099041,False,194.5615387,False,958.65722656,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:04:00+05:30,12.04615974,2.02660823,85092.9765625,99.86170959,31.3766613,193.0594635,956.65435791,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.3766613,False,193.0594635,False,956.65435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:05:00+05:30,12.16918564,2.05045056,85093.0390625,99.88079071,31.46011162,193.22398376,957.98962402,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.46011162,False,193.22398376,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:06:00+05:30,12.27218533,1.93123829,85093.109375,99.87363434,31.359972,193.63883972,957.98962402,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.359972,False,193.63883972,False,957.98962402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:07:00+05:30,12.37232304,1.90739584,85093.171875,99.87363434,31.41004372,193.87487793,958.65722656,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.41004372,False,193.87487793,False,958.65722656,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:08:00+05:30,12.46387863,1.8835535,85093.234375,99.88317871,31.42673302,194.21820068,955.31921387,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.42673302,False,194.21820068,False,955.31921387,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:09:00+05:30,12.56687737,1.66897142,85093.3046875,99.8640976,31.47680092,194.66882324,955.98681641,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.47680092,False,194.66882324,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:10:00+05:30,12.65652561,2.05045056,85093.375,99.87363434,31.44342232,194.91201782,957.32208252,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.44342232,False,194.91201782,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:11:00+05:30,12.7538023,2.07429314,85093.4375,99.86647797,31.39335442,195.20529175,956.65435791,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.39335442,False,195.20529175,False,956.65435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:12:00+05:30,12.76333904,2.19350553,85093.5078125,99.85456085,31.51018143,195.4770813,958.32342529,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.51018143,False,195.4770813,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:13:00+05:30,12.11959362,2.14582062,85093.578125,99.89509583,31.54356003,194.07514954,957.32208252,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.89509583,False,31.54356003,False,194.07514954,False,957.32208252,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:14:00+05:30,12.14152908,1.81202614,85093.640625,99.8640976,31.49349022,193.25259399,956.32061768,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.49349022,False,193.25259399,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:15:00+05:30,12.2693243,1.74049878,85093.7109375,99.86647797,31.52687073,193.53153992,957.65582275,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.52687073,False,193.53153992,False,957.65582275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:16:00+05:30,12.37232304,1.8358686,85093.78125,99.88555908,31.51018143,193.90348816,954.65167236,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88555908,False,31.51018143,False,193.90348816,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:17:00+05:30,12.46769333,2.16966295,85093.84375,99.88793945,31.52687073,194.19674683,956.32061768,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,31.52687073,False,194.19674683,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:18:00+05:30,12.5544796,2.19350553,85093.9140625,99.85932922,31.54356003,194.52577209,956.32061768,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.54356003,False,194.52577209,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:19:00+05:30,12.66224766,2.19350553,85093.984375,99.87363434,31.52687073,194.88340759,956.32061768,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.52687073,False,194.88340759,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:20:00+05:30,12.74808025,1.78818369,85094.046875,99.88317871,31.44342232,195.21958923,954.65167236,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.44342232,False,195.21958923,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:21:00+05:30,12.84440422,1.90739584,85094.2734375,99.88079071,31.56024933,195.5486145,956.32061768,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.56024933,False,195.5486145,False,956.32061768,False,False,False,False,False,False,False,False,False,False,False,0.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:22:00+05:30,12.79576492,2.12197804,85094.46875,99.86170959,31.56024933,195.72743225,955.98681641,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.56024933,False,195.72743225,False,955.98681641,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:23:00+05:30,12.2006588,2.07429314,85094.53125,99.86886597,31.52687073,194.2611084,954.31787109,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.52687073,False,194.2611084,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:24:00+05:30,12.30556488,2.19350553,85094.6015625,99.86886597,31.59362793,193.68890381,954.31787109,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.59362793,False,193.68890381,False,954.31787109,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:25:00+05:30,12.41810036,1.97892332,85094.6640625,99.86647797,31.54356003,194.04653931,954.65167236,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.54356003,False,194.04653931,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:26:00+05:30,12.50870228,2.07429314,85094.7265625,99.87363434,31.54356003,194.36126709,953.65032959,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.54356003,False,194.36126709,False,953.65032959,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:27:00+05:30,12.60693359,1.81202614,85094.7890625,99.86170959,31.66038895,194.71174622,952.98272705,0.0,1778.65673828,2.0905664,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.66038895,False,194.71174622,False,952.98272705,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:28:00+05:30,12.7147007,2.00276566,85094.859375,99.85456085,31.67707825,195.012146,933.28881836,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.67707825,False,195.012146,False,933.28881836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,6.344482420000077,False,0,False,False,False,False,False,False,False
2025-11-17 14:29:00+05:30,12.79481125,1.71665633,85094.921875,99.87840271,31.72714806,195.39840698,907.58666992,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.72714806,False,195.39840698,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:30:00+05:30,12.90257931,1.95508075,85095.15625,99.87601471,31.66038895,195.69166565,914.59631348,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.66038895,False,195.69166565,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:31:00+05:30,12.99985695,2.02660823,85095.2265625,99.87601471,31.67707825,196.02069092,915.93157959,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.67707825,False,196.02069092,False,915.93157959,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:32:00+05:30,12.72519207,2.21734762,85095.375,99.86170959,31.69376755,195.92056274,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.69376755,False,195.92056274,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:33:00+05:30,12.28649139,2.26503253,85095.4453125,99.87124634,31.67707825,194.10375977,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.67707825,False,194.10375977,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:34:00+05:30,12.42000771,2.07429314,85095.515625,99.87840271,31.66038895,194.13952637,922.60736084,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.66038895,False,194.13952637,False,922.60736084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:35:00+05:30,12.51251698,2.09813547,85095.578125,99.87601471,31.76052666,194.38987732,921.2722168,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.76052666,False,194.38987732,False,921.2722168,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:36:00+05:30,12.61933136,1.66897142,85095.6484375,99.8640976,31.72714806,194.78326416,918.60186768,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.72714806,False,194.78326416,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:37:00+05:30,12.72900677,2.21734762,85095.71875,99.87124634,31.67707825,195.06222534,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.67707825,False,195.06222534,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:38:00+05:30,12.80530167,1.66897142,85095.7734375,99.86647797,31.81059456,195.40556335,921.2722168,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.81059456,False,195.40556335,False,921.2722168,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:39:00+05:30,12.9159317,1.97892332,85095.84375,99.87124634,31.77721596,195.76318359,922.94116211,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.77721596,False,195.76318359,False,922.94116211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:40:00+05:30,13.01797771,1.95508075,85096.0859375,99.8640976,31.72714806,196.07791138,922.27362061,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.72714806,False,196.07791138,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:41:00+05:30,12.96170998,2.02660823,85096.1484375,99.87601471,31.72714806,196.20666504,922.94116211,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.72714806,False,196.20666504,False,922.94116211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:42:00+05:30,12.63363743,2.05045056,85096.21875,99.87363434,31.74383736,195.62013245,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.74383736,False,195.62013245,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:43:00+05:30,11.66944885,1.97892332,85096.2890625,99.85217285,31.69376755,193.13815308,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.69376755,False,193.13815308,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:44:00+05:30,11.31848717,2.07429314,85096.3515625,99.87363434,31.72714806,191.10676575,922.27362061,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.72714806,False,191.10676575,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
