Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 14:45:00+05:30,11.12202549,2.16966295,85096.421875,99.86170959,31.69376755,189.95516968,921.93981934,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.69376755,False,189.95516968,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:46:00+05:30,10.91984177,2.07429314,85096.5,99.88317871,31.72714806,189.13975525,920.93847656,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88317871,False,31.72714806,False,189.13975525,False,920.93847656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:47:00+05:30,10.74054623,2.26503253,85096.5625,99.86170959,31.76052666,188.44593811,921.60601807,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.76052666,False,188.44593811,False,921.60601807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:48:00+05:30,10.53931618,2.00276566,85096.6328125,99.86170959,31.69376755,187.63768005,923.27496338,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.69376755,False,187.63768005,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:49:00+05:30,10.3466692,1.81202614,85096.703125,99.85932922,31.69376755,186.88665771,921.2722168,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.69376755,False,186.88665771,False,921.2722168,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:50:00+05:30,10.15974426,2.02660823,85096.765625,99.86647797,31.86066437,186.17137146,921.60601807,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.86066437,False,186.17137146,False,921.60601807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:51:00+05:30,9.96805096,1.95508075,85096.8359375,99.85694122,31.67707825,185.3631134,922.27362061,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.67707825,False,185.3631134,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:52:00+05:30,9.34719372,2.12197804,85096.90625,99.84740448,31.67707825,183.91827393,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.67707825,False,183.91827393,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:53:00+05:30,8.8856039,2.21734762,85096.96875,99.85456085,31.74383736,181.62223816,920.93847656,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.74383736,False,181.62223816,False,920.93847656,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:54:00+05:30,8.7368269,1.93123829,85097.0390625,99.8640976,31.67707825,180.32043457,920.27087402,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.67707825,False,180.32043457,False,920.27087402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:55:00+05:30,8.57851315,2.12197804,85097.109375,99.86170959,31.71045876,179.49072266,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.71045876,False,179.49072266,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:56:00+05:30,8.42878246,1.93123829,85097.171875,99.86886597,31.82728577,178.79690552,920.27087402,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.82728577,False,178.79690552,False,920.27087402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:57:00+05:30,8.27619076,2.2411902,85097.2421875,99.85456085,31.86066437,178.03872681,920.93847656,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.86066437,False,178.03872681,False,920.93847656,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:58:00+05:30,8.11596966,2.2411902,85097.3125,99.86886597,31.71045876,177.28768921,922.27362061,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.71045876,False,177.28768921,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 14:59:00+05:30,7.97005415,1.74049878,85097.375,99.84740448,31.81059456,176.5867157,920.60467529,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.81059456,False,176.5867157,False,920.60467529,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:00:00+05:30,7.81746197,1.8358686,85097.4453125,99.87363434,31.86066437,175.84283447,919.93707275,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.86066437,False,175.84283447,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:01:00+05:30,7.5990653,1.85971105,85097.515625,99.87124634,31.74383736,175.03457642,921.2722168,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.74383736,False,175.03457642,False,921.2722168,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:02:00+05:30,7.01730967,2.02660823,85097.578125,99.88079071,31.81059456,172.9888916,918.93560791,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88079071,False,31.81059456,False,172.9888916,False,918.93560791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:03:00+05:30,6.80558872,1.76434124,85097.6484375,99.8640976,31.79390526,171.10055542,920.27087402,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.79390526,False,171.10055542,False,920.27087402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:04:00+05:30,6.68733025,2.05045056,85097.71875,99.87363434,31.79390526,170.09918213,919.60333252,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.79390526,False,170.09918213,False,919.60333252,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:05:00+05:30,6.56621027,1.64512897,85097.78125,99.85456085,31.77721596,169.37675476,918.60186768,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.77721596,False,169.37675476,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:06:00+05:30,6.4403224,2.12197804,85097.8515625,99.8640976,31.81059456,168.67579651,920.60467529,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.81059456,False,168.67579651,False,920.60467529,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:07:00+05:30,6.3192029,1.90739584,85097.921875,99.86886597,31.89404297,167.94621277,919.60333252,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.89404297,False,167.94621277,False,919.60333252,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:08:00+05:30,6.20189762,1.74049878,85097.984375,99.85694122,31.86066437,167.31677246,918.60186768,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.86066437,False,167.31677246,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:09:00+05:30,6.08650017,1.81202614,85098.0546875,99.87601471,31.81059456,166.58718872,920.27087402,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.81059456,False,166.58718872,False,920.27087402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:10:00+05:30,5.95965862,2.12197804,85098.125,99.87840271,31.89404297,165.8433075,920.60467529,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87840271,False,31.89404297,False,165.8433075,False,920.60467529,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:11:00+05:30,5.84140015,1.95508075,85098.1953125,99.86170959,31.87735367,165.17094421,918.60186768,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.87735367,False,165.17094421,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:12:00+05:30,5.51428127,1.69281399,85098.2578125,99.85932922,31.81059456,164.03366089,917.93426514,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.81059456,False,164.03366089,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:13:00+05:30,5.17095041,2.02660823,85098.328125,99.8640976,31.79390526,161.66610718,918.60186768,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.79390526,False,161.66610718,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:14:00+05:30,5.09751558,1.97892332,85098.5,99.84263611,31.91073227,160.55029297,918.26806641,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84263611,False,31.91073227,False,160.55029297,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:15:00+05:30,5.13566399,2.12197804,85099.6015625,99.88793945,31.92742538,160.35714722,918.26806641,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.88793945,False,31.92742538,False,160.35714722,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,1.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:16:00+05:30,5.20719099,62.37184525,85101.3828125,99.85694122,31.92742538,160.60035706,917.93426514,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.92742538,False,160.60035706,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,1.78125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:17:00+05:30,5.28444052,42.9402504,85102.96875,99.86886597,31.94411469,161.01521301,916.59912109,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.94411469,False,161.01521301,False,916.59912109,False,False,False,False,False,False,False,False,False,False,False,1.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:18:00+05:30,5.36455107,48.8054924,85103.515625,99.86170959,31.99418259,161.4586792,916.59912109,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.99418259,False,161.4586792,False,916.59912109,False,False,False,False,False,False,False,False,False,False,False,0.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:19:00+05:30,5.44847679,63.32554626,85104.4296875,99.85217285,31.89404297,162.00944519,916.26531982,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.89404297,False,162.00944519,False,916.26531982,False,False,False,False,False,False,False,False,False,False,False,0.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:20:00+05:30,5.53144836,1.85971105,85104.8984375,99.8640976,31.96080399,162.47436523,914.59631348,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.96080399,False,162.47436523,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.46875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:21:00+05:30,5.60583639,40.03147125,85105.1015625,99.85217285,31.87735367,162.96075439,914.59631348,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.87735367,False,162.96075439,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:22:00+05:30,5.68690109,1.64512897,85105.40625,99.85694122,31.94411469,163.45429993,913.92871094,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.94411469,False,163.45429993,False,913.92871094,False,False,False,False,False,False,False,False,False,False,False,0.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:23:00+05:30,5.76701164,1.90739584,85105.4765625,99.85694122,31.99418259,163.94067383,915.93157959,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.99418259,False,163.94067383,False,915.93157959,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:24:00+05:30,5.8433075,1.93123829,85105.5390625,99.84502411,31.94411469,164.4127655,914.59631348,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.94411469,False,164.4127655,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:25:00+05:30,5.61251211,2.00276566,85105.6015625,99.86647797,31.97749329,163.96212769,913.26116943,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.97749329,False,163.96212769,False,913.26116943,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:26:00+05:30,5.61918831,1.8358686,85105.6640625,99.84740448,31.92742538,163.3899231,913.26116943,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.92742538,False,163.3899231,False,913.26116943,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:27:00+05:30,5.71741962,2.00276566,85105.953125,99.87363434,31.91073227,163.70463562,912.59356689,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.91073227,False,163.70463562,False,912.59356689,False,False,False,False,False,False,False,False,False,False,False,0.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:28:00+05:30,5.79466867,152.63935852,85106.1796875,99.86170959,31.94411469,164.24110413,912.59356689,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.94411469,False,164.24110413,False,912.59356689,False,False,False,False,False,False,False,False,False,False,False,0.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:29:00+05:30,5.88050175,2.19350553,85106.9921875,99.85456085,31.97749329,164.61303711,912.25982666,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.97749329,False,164.61303711,False,912.25982666,False,False,False,False,False,False,False,False,False,False,False,0.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:30:00+05:30,5.95870495,2.19350553,85107.0625,99.85694122,31.91073227,165.07797241,910.59075928,0.0,1785.0012207,2.09020519,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.91073227,False,165.07797241,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:31:00+05:30,6.03786182,1.8835535,85107.125,99.84979248,31.91073227,165.55004883,891.23077393,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.91073227,False,165.55004883,False,891.23077393,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,4.048217779999959,False,0,False,False,False,False,False,False,False
2025-11-17 15:32:00+05:30,6.113204,2.21734762,85107.1953125,99.85932922,32.01087189,166.00067139,877.87902832,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,32.01087189,False,166.00067139,False,877.87902832,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:33:00+05:30,6.19808292,1.90739584,85107.2578125,99.85217285,31.86066437,166.48706055,876.54376221,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.86066437,False,166.48706055,False,876.54376221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:34:00+05:30,6.26674938,2.16966295,85107.328125,99.86886597,32.01087189,166.88044739,879.5479126,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,32.01087189,False,166.88044739,False,879.5479126,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:35:00+05:30,6.34685993,2.16966295,85107.3984375,99.85217285,31.89404297,167.33822632,880.21551514,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.89404297,False,167.33822632,False,880.21551514,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:36:00+05:30,6.402174,1.90739584,85107.46875,99.85932922,31.84397507,167.81747437,881.55078125,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.84397507,False,167.81747437,False,881.55078125,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:37:00+05:30,6.10080624,2.31271744,85107.53125,99.85456085,32.01087189,166.90190125,881.21685791,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.01087189,False,166.90190125,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:38:00+05:30,6.06265783,2.19350553,85107.6015625,99.84740448,31.99418259,166.20094299,880.54931641,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.99418259,False,166.20094299,False,880.54931641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:39:00+05:30,5.97014904,2.07429314,85107.671875,99.84740448,31.86066437,165.75032043,880.54931641,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.86066437,False,165.75032043,False,880.54931641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:40:00+05:30,5.85761309,2.19350553,85107.734375,99.84025574,31.91073227,165.17094421,880.21551514,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84025574,False,31.91073227,False,165.17094421,False,880.21551514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:41:00+05:30,5.746984,1.90739584,85107.8046875,99.87363434,31.96080399,164.49859619,881.88452148,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.96080399,False,164.49859619,False,881.88452148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:42:00+05:30,5.61823463,54.78994751,85107.953125,99.84740448,31.96080399,163.71179199,879.88171387,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.96080399,False,163.71179199,False,879.88171387,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:43:00+05:30,5.51237392,42.63029861,85108.40625,99.85932922,31.94411469,162.98220825,881.21685791,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.94411469,False,162.98220825,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:44:00+05:30,5.54003143,32.23499298,85109.4921875,99.85456085,31.89404297,162.81054688,879.21417236,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.89404297,False,162.81054688,False,879.21417236,False,False,False,False,False,False,False,False,False,False,False,1.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:45:00+05:30,5.60011435,2.16966295,85110.3515625,99.85932922,31.99418259,163.0322876,878.21276855,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.99418259,False,163.0322876,False,878.21276855,False,False,False,False,False,False,False,False,False,False,False,0.859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:46:00+05:30,5.45801353,1.93123829,85110.421875,99.85456085,31.89404297,162.96075439,879.21417236,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.89404297,False,162.96075439,False,879.21417236,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:47:00+05:30,5.38934708,97.65866852,85110.8203125,99.85694122,31.96080399,161.96653748,878.54656982,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.96080399,False,161.96653748,False,878.54656982,False,False,False,False,False,False,False,False,False,False,False,0.3984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:48:00+05:30,5.4770875,2.14582062,85112.7890625,99.86170959,31.89404297,162.23832703,879.5479126,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.89404297,False,162.23832703,False,879.5479126,False,False,False,False,False,False,False,False,False,False,False,1.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:49:00+05:30,5.551476,2.14582062,85113.546875,99.85456085,31.99418259,162.63174438,877.87902832,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.99418259,False,162.63174438,False,877.87902832,False,False,False,False,False,False,False,False,False,False,False,0.7578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:50:00+05:30,5.62491035,9.89461613,85114.1171875,99.84979248,31.99418259,163.09664917,880.21551514,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.99418259,False,163.09664917,False,880.21551514,False,False,False,False,False,False,False,False,False,False,False,0.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:51:00+05:30,5.70120621,67.99866486,85114.6328125,99.84979248,31.91073227,163.52583313,874.54101562,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.91073227,False,163.52583313,False,874.54101562,False,False,False,False,False,False,False,False,False,False,False,0.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:52:00+05:30,5.77082634,2.2411902,85114.8359375,99.84502411,31.92742538,163.9835968,876.87756348,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.92742538,False,163.9835968,False,876.87756348,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:53:00+05:30,5.84140015,2.21734762,85114.8984375,99.85217285,31.97749329,164.33407593,873.20587158,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.97749329,False,164.33407593,False,873.20587158,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:54:00+05:30,5.9138813,1.71665633,85115.4140625,99.85694122,32.02756119,164.83477783,875.87615967,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,32.02756119,False,164.83477783,False,875.87615967,False,False,False,False,False,False,False,False,False,False,False,0.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:55:00+05:30,5.989223,1.78818369,85115.5234375,99.85694122,32.01087189,165.2925415,874.54101562,0.0,1789.04943848,2.10211515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,32.01087189,False,165.2925415,False,874.54101562,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:56:00+05:30,6.01974106,2.02660823,85115.5859375,99.8640976,31.89404297,165.57151794,855.84857178,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.89404297,False,165.57151794,False,855.84857178,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,4.047851560000026,False,0,False,False,False,False,False,False,False
2025-11-17 15:57:00+05:30,5.74412298,2.12197804,85115.65625,99.87124634,31.97749329,164.62733459,843.49816895,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.97749329,False,164.62733459,False,843.49816895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:58:00+05:30,5.83472443,1.81202614,85115.7265625,99.84502411,31.94411469,164.48428345,846.50231934,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.94411469,False,164.48428345,False,846.50231934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 15:59:00+05:30,5.77940941,1.8358686,85115.7890625,99.84740448,31.94411469,164.44851685,848.83886719,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.94411469,False,164.44851685,False,848.83886719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:00:00+05:30,5.70597458,2.36040235,85115.859375,99.84740448,31.87735367,163.9478302,848.50506592,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.87735367,False,163.9478302,False,848.50506592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:01:00+05:30,5.74984503,1.97892332,85115.921875,99.86886597,31.89404297,164.00505066,847.50372314,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.89404297,False,164.00505066,False,847.50372314,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:02:00+05:30,5.80515909,1.76434124,85116.1484375,99.86170959,31.96080399,164.24824524,848.50506592,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.96080399,False,164.24824524,False,848.50506592,False,False,False,False,False,False,False,False,False,False,False,0.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:03:00+05:30,5.87954807,2.07429314,85116.21875,99.86170959,31.99418259,164.63449097,849.840271,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.99418259,False,164.63449097,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:04:00+05:30,5.94821405,2.09813547,85116.2890625,99.86170959,31.97749329,165.03504944,851.17547607,0.0,1793.09729004,2.10666227,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.97749329,False,165.03504944,False,851.17547607,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:05:00+05:30,6.01878738,2.07429314,85116.53125,99.85932922,31.92742538,165.47135925,842.49682617,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.92742538,False,165.47135925,False,842.49682617,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,4.047851560000026,False,0,False,False,False,False,False,False,False
2025-11-17 16:06:00+05:30,6.09222221,1.93123829,85116.609375,99.8640976,31.94411469,165.88623047,824.47186279,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.94411469,False,165.88623047,False,824.47186279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:07:00+05:30,5.86905718,2.02660823,85116.6796875,99.84502411,31.86066437,165.57865906,821.80157471,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.86066437,False,165.57865906,False,821.80157471,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:08:00+05:30,5.84712219,2.07429314,85116.7421875,99.85217285,31.87735367,164.71316528,823.47052002,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.87735367,False,164.71316528,False,823.47052002,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:09:00+05:30,5.93486261,2.02660823,85116.8125,99.85217285,31.89404297,165.06365967,825.13946533,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.89404297,False,165.06365967,False,825.13946533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:10:00+05:30,6.00925064,1.93123829,85116.8828125,99.84979248,31.94411469,165.43559265,824.80566406,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.94411469,False,165.43559265,False,824.80566406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:11:00+05:30,6.08268547,2.02660823,85116.9453125,99.85932922,31.92742538,165.82185364,826.14086914,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.92742538,False,165.82185364,False,826.14086914,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:12:00+05:30,6.15707397,1.95508075,85117.015625,99.86170959,31.86066437,166.31539917,825.13946533,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.86066437,False,166.31539917,False,825.13946533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:13:00+05:30,6.23336983,1.97892332,85117.0859375,99.85694122,31.86066437,166.71594238,824.13812256,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.86066437,False,166.71594238,False,824.13812256,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:14:00+05:30,6.29345322,1.8835535,85117.15625,99.87601471,31.84397507,167.04496765,825.13946533,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,31.84397507,False,167.04496765,False,825.13946533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:15:00+05:30,6.46607208,2.19350553,85117.296875,99.84979248,31.94411469,167.86753845,824.47186279,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.94411469,False,167.86753845,False,824.47186279,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:16:00+05:30,6.67683983,56.55428696,85117.5,99.86647797,31.94411469,168.78308105,829.47875977,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,31.94411469,False,168.78308105,False,829.47875977,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:17:00+05:30,6.90668058,181.5602417,85120.015625,99.85456085,31.91073227,170.12779236,825.4732666,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.91073227,False,170.12779236,False,825.4732666,False,False,False,False,False,False,False,False,False,False,False,2.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:18:00+05:30,6.62915468,462.51968384,85134.8046875,99.84502411,31.86066437,168.65432739,827.47601318,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.86066437,False,168.65432739,False,827.47601318,False,False,False,False,False,False,False,False,False,False,False,14.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:19:00+05:30,6.80368137,516.18902588,85150.0234375,99.85456085,31.97749329,168.83314514,824.47186279,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.97749329,False,168.83314514,False,824.47186279,False,False,False,False,False,False,False,False,False,False,False,15.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:20:00+05:30,6.99060631,530.16070557,85167.84375,99.8640976,31.96080399,169.61279297,826.47467041,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.96080399,False,169.61279297,False,826.47467041,False,False,False,False,False,False,False,False,False,False,False,17.8203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:21:00+05:30,7.17180824,540.17456055,85186.203125,99.85456085,31.96080399,170.55696106,825.13946533,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.96080399,False,170.55696106,False,825.13946533,False,False,False,False,False,False,False,False,False,False,False,18.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:22:00+05:30,7.33775187,537.17034912,85202.78125,99.86170959,31.92742538,171.46536255,825.4732666,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.92742538,False,171.46536255,False,825.4732666,False,False,False,False,False,False,False,False,False,False,False,16.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:23:00+05:30,7.49892712,591.29272461,85221.8671875,99.85694122,31.96080399,172.16633606,824.47186279,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.96080399,False,172.16633606,False,824.47186279,False,False,False,False,False,False,False,False,False,False,False,19.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:24:00+05:30,7.5571022,545.41986084,85241.203125,99.85217285,32.04425049,173.11048889,822.80291748,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,32.04425049,False,173.11048889,False,822.80291748,False,False,False,False,False,False,False,False,False,False,False,19.3359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:25:00+05:30,7.36922455,513.32794189,85256.296875,99.83071899,31.94411469,172.29507446,823.47052002,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.83071899,False,31.94411469,False,172.29507446,False,823.47052002,False,False,False,False,False,False,False,False,False,False,False,15.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:26:00+05:30,7.54565811,587.07263184,85275.5546875,99.84979248,31.91073227,172.46673584,824.13812256,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.91073227,False,172.46673584,False,824.13812256,False,False,False,False,False,False,False,False,False,False,False,19.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:27:00+05:30,7.70778704,605.88433838,85295.8125,99.83548737,31.96080399,173.23922729,822.80291748,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.83548737,False,31.96080399,False,173.23922729,False,822.80291748,False,False,False,False,False,False,False,False,False,False,False,20.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:28:00+05:30,7.94525814,465.16616821,85311.734375,99.84740448,31.99418259,174.78422546,824.47186279,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,31.99418259,False,174.78422546,False,824.47186279,False,False,False,False,False,False,False,False,False,False,False,15.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:29:00+05:30,8.22087669,435.64923096,85326.765625,99.84979248,31.94411469,176.31489563,823.47052002,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.94411469,False,176.31489563,False,823.47052002,False,False,False,False,False,False,False,False,False,False,False,15.03125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:30:00+05:30,8.47360706,417.79125977,85341.203125,99.84979248,31.94411469,177.74545288,823.47052002,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.94411469,False,177.74545288,False,823.47052002,False,False,False,False,False,False,False,False,False,False,False,14.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:31:00+05:30,8.20084858,295.09799194,85351.609375,99.84263611,32.02756119,177.5022583,820.8001709,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84263611,False,32.02756119,False,177.5022583,False,820.8001709,False,False,False,False,False,False,False,False,False,False,False,10.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:32:00+05:30,8.43450451,399.86172485,85363.40625,99.86170959,32.02756119,177.60240173,820.13256836,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,32.02756119,False,177.60240173,False,820.13256836,False,False,False,False,False,False,False,False,False,False,False,11.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:33:00+05:30,8.72729015,411.32992554,85377.28125,99.85456085,31.92742538,178.87559509,824.13812256,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.92742538,False,178.87559509,False,824.13812256,False,False,False,False,False,False,False,False,False,False,False,13.875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:34:00+05:30,9.00100136,391.30227661,85389.4453125,99.84502411,31.94411469,180.04864502,821.46777344,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.94411469,False,180.04864502,False,821.46777344,False,False,False,False,False,False,False,False,False,False,False,12.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:35:00+05:30,9.24991703,523.84246826,85403.65625,99.85694122,31.97749329,181.12155151,820.13256836,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.97749329,False,181.12155151,False,820.13256836,False,False,False,False,False,False,False,False,False,False,False,14.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:36:00+05:30,9.43302631,581.49346924,85422.9609375,99.84502411,31.97749329,181.60794067,821.80157471,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.97749329,False,181.60794067,False,821.80157471,False,False,False,False,False,False,False,False,False,False,False,19.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:37:00+05:30,9.62662697,564.80377197,85440.625,99.84979248,32.06093979,182.39472961,820.13256836,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,32.06093979,False,182.39472961,False,820.13256836,False,False,False,False,False,False,False,False,False,False,False,17.6640625,False,0.0,False,0,False,False,False,False,False,False,False
