Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 16:38:00+05:30,9.76777458,652.68707275,85461.71875,99.85456085,31.97749329,182.85966492,819.79876709,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,31.97749329,False,182.85966492,False,819.79876709,False,False,False,False,False,False,False,False,False,False,False,21.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:39:00+05:30,9.9089222,642.55395508,85483.828125,99.85932922,32.09431839,183.46763611,817.12841797,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,32.09431839,False,183.46763611,False,817.12841797,False,False,False,False,False,False,False,False,False,False,False,22.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:40:00+05:30,9.49120235,525.77368164,85501.4453125,99.84979248,31.97749329,182.95265198,819.13116455,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.97749329,False,182.95265198,False,819.13116455,False,False,False,False,False,False,False,False,False,False,False,17.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:41:00+05:30,9.58180332,552.40570068,85519.4453125,99.85456085,32.01087189,182.42333984,814.79180908,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.01087189,False,182.42333984,False,814.79180908,False,False,False,False,False,False,False,False,False,False,False,18.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:42:00+05:30,9.78875542,599.78070068,85538.9921875,99.85456085,32.09431839,183.11715698,820.13256836,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.09431839,False,183.11715698,False,820.13256836,False,False,False,False,False,False,False,False,False,False,False,19.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:43:00+05:30,9.95756054,634.18530273,85557.734375,99.85694122,32.01087189,183.72514343,817.12841797,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,32.01087189,False,183.72514343,False,817.12841797,False,False,False,False,False,False,False,False,False,False,False,18.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:44:00+05:30,10.19407749,554.09857178,85577.734375,99.8640976,31.94411469,184.82666016,813.45666504,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.94411469,False,184.82666016,False,813.45666504,False,False,False,False,False,False,False,False,False,False,False,20.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:45:00+05:30,10.46874237,467.62194824,85594.953125,99.85694122,31.94411469,186.07124329,814.79180908,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,31.94411469,False,186.07124329,False,814.79180908,False,False,False,False,False,False,False,False,False,False,False,17.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:46:00+05:30,10.58318615,356.5161438,85608.125,99.86170959,31.89404297,187.07977295,816.7946167,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.89404297,False,187.07977295,False,816.7946167,False,False,False,False,False,False,False,False,False,False,False,13.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:47:00+05:30,10.20456791,4.72080469,85612.171875,99.8640976,31.92742538,186.13562012,816.7946167,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.8640976,False,31.92742538,False,186.13562012,False,816.7946167,False,False,False,False,False,False,False,False,False,False,False,4.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:48:00+05:30,10.52787209,282.72375488,85622.0,99.86170959,31.94411469,186.50041199,814.12426758,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,31.94411469,False,186.50041199,False,814.12426758,False,False,False,False,False,False,False,False,False,False,False,9.828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:49:00+05:30,10.77487946,589.52838135,85636.9140625,99.87124634,31.92742538,187.42311096,808.44976807,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,31.92742538,False,187.42311096,False,808.44976807,False,False,False,False,False,False,False,False,False,False,False,14.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:50:00+05:30,10.96466541,583.04327393,85655.6328125,99.85217285,31.86066437,187.88088989,807.78216553,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.86066437,False,187.88088989,False,807.78216553,False,False,False,False,False,False,False,False,False,False,False,18.71875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:51:00+05:30,11.2221632,428.30575562,85673.8359375,99.86886597,32.02756119,188.98240662,813.1229248,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,32.02756119,False,188.98240662,False,813.1229248,False,False,False,False,False,False,False,False,False,False,False,18.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:52:00+05:30,11.52639389,444.9239502,85688.1875,99.86886597,31.99418259,190.34143066,810.11871338,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86886597,False,31.99418259,False,190.34143066,False,810.11871338,False,False,False,False,False,False,False,False,False,False,False,14.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:53:00+05:30,11.73716068,545.94439697,85704.0390625,99.85932922,32.01087189,190.95655823,810.45251465,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,32.01087189,False,190.95655823,False,810.45251465,False,False,False,False,False,False,False,False,False,False,False,15.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:54:00+05:30,11.9097805,322.63601685,85720.9921875,99.85456085,32.04425049,191.92218018,810.78631592,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.04425049,False,191.92218018,False,810.78631592,False,False,False,False,False,False,False,False,False,False,False,16.953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:55:00+05:30,11.42053413,2.2888751,85730.1015625,99.86647797,32.12769699,190.87072754,812.121521,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,32.12769699,False,190.87072754,False,812.121521,False,False,False,False,False,False,False,False,False,False,False,9.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:56:00+05:30,11.70950413,341.04238892,85737.8359375,99.85932922,32.01087189,191.0352478,811.78771973,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,32.01087189,False,191.0352478,False,811.78771973,False,False,False,False,False,False,False,False,False,False,False,7.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:57:00+05:30,12.04234314,289.63806152,85748.65625,99.85456085,32.02756119,192.22259521,811.45391846,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.02756119,False,192.22259521,False,811.45391846,False,False,False,False,False,False,False,False,False,False,False,10.8203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:58:00+05:30,12.37995338,306.35162354,85759.625,99.87363434,31.92742538,193.38848877,810.11871338,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,31.92742538,False,193.38848877,False,810.11871338,False,False,False,False,False,False,False,False,False,False,False,10.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 16:59:00+05:30,12.64126682,526.03594971,85772.9609375,99.84263611,32.06093979,194.21820068,810.11871338,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84263611,False,32.06093979,False,194.21820068,False,810.11871338,False,False,False,False,False,False,False,False,False,False,False,13.3359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:00:00+05:30,12.95980263,298.48361206,85788.5703125,99.85456085,32.06093979,195.36264038,813.45666504,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.06093979,False,195.36264038,False,813.45666504,False,False,False,False,False,False,False,False,False,False,False,15.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:01:00+05:30,13.32316017,364.12188721,85799.3671875,99.87124634,32.06093979,196.66444397,809.78491211,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,32.06093979,False,196.66444397,False,809.78491211,False,False,False,False,False,False,False,False,False,False,False,10.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:02:00+05:30,13.6483717,419.31716919,85808.828125,99.86647797,32.02756119,197.70874023,809.78491211,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86647797,False,32.02756119,False,197.70874023,False,809.78491211,False,False,False,False,False,False,False,False,False,False,False,9.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:03:00+05:30,13.66744518,2.26503253,85817.5859375,99.86170959,32.19445801,198.58851624,809.11737061,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,32.19445801,False,198.58851624,False,809.11737061,False,False,False,False,False,False,False,False,False,False,False,8.7578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:04:00+05:30,13.4318819,78.5847168,85818.0546875,99.85932922,31.99418259,197.58714294,808.78356934,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,31.99418259,False,197.58714294,False,808.78356934,False,False,False,False,False,False,False,False,False,False,False,0.46875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:05:00+05:30,13.79619503,347.4083252,85825.515625,99.85932922,32.06093979,198.23805237,808.1159668,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85932922,False,32.06093979,False,198.23805237,False,808.1159668,False,False,False,False,False,False,False,False,False,False,False,7.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:06:00+05:30,14.17576694,258.97665405,85835.5859375,99.84502411,31.96080399,199.38247681,807.11462402,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.96080399,False,199.38247681,False,807.11462402,False,False,False,False,False,False,False,False,False,False,False,10.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:07:00+05:30,14.59157944,168.06542969,85844.953125,99.83786774,32.07762909,200.69142151,806.44696045,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.83786774,False,32.07762909,False,200.69142151,False,806.44696045,False,False,False,False,False,False,False,False,False,False,False,9.3671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:08:00+05:30,14.963521,246.00637817,85848.96875,99.87601471,32.07762909,201.90739441,805.11181641,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87601471,False,32.07762909,False,201.90739441,False,805.11181641,False,False,False,False,False,False,False,False,False,False,False,4.015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:09:00+05:30,15.39936066,385.58007812,85857.53125,99.85456085,32.16107941,203.19488525,806.78082275,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85456085,False,32.16107941,False,203.19488525,False,806.78082275,False,False,False,False,False,False,False,False,False,False,False,8.5625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:10:00+05:30,15.84473801,428.97335815,85871.03125,99.84263611,32.09431839,204.52529907,807.44836426,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84263611,False,32.09431839,False,204.52529907,False,807.44836426,False,False,False,False,False,False,False,False,False,False,False,13.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:11:00+05:30,16.05550575,371.08389282,85883.3359375,99.85217285,32.06093979,205.43370056,806.44696045,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,32.06093979,False,205.43370056,False,806.44696045,False,False,False,False,False,False,False,False,False,False,False,12.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:12:00+05:30,16.18139458,369.05728149,85896.1875,99.85694122,32.12769699,205.87715149,804.77807617,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,32.12769699,False,205.87715149,False,804.77807617,False,False,False,False,False,False,False,False,False,False,False,12.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:13:00+05:30,15.62634087,175.00357056,85904.171875,99.84740448,32.07762909,205.26203918,804.44421387,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84740448,False,32.07762909,False,205.26203918,False,804.44421387,False,False,False,False,False,False,False,False,False,False,False,7.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:14:00+05:30,15.20099163,174.19293213,85908.1015625,99.87124634,32.04425049,203.59542847,803.77661133,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,32.04425049,False,203.59542847,False,803.77661133,False,False,False,False,False,False,False,False,False,False,False,3.9296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:15:00+05:30,15.32306576,271.56549072,85917.671875,99.86170959,32.04425049,203.49530029,803.10906982,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.86170959,False,32.04425049,False,203.49530029,False,803.10906982,False,False,False,False,False,False,False,False,False,False,False,9.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:16:00+05:30,15.44227695,360.59320068,85928.21875,99.83548737,32.02756119,203.76712036,801.10632324,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.83548737,False,32.02756119,False,203.76712036,False,801.10632324,False,False,False,False,False,False,False,False,False,False,False,10.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:17:00+05:30,15.52906418,315.00643921,85938.71875,99.84263611,31.97749329,204.04606628,800.4387207,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84263611,False,31.97749329,False,204.04606628,False,800.4387207,False,False,False,False,False,False,False,False,False,False,False,10.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:18:00+05:30,15.34118557,228.00534058,85948.265625,99.84979248,31.97749329,203.85295105,800.1048584,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84979248,False,31.97749329,False,203.85295105,False,800.1048584,False,False,False,False,False,False,False,False,False,False,False,9.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:19:00+05:30,15.06938076,175.36122131,85955.1171875,99.85217285,32.06093979,203.13052368,799.77111816,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,32.06093979,False,203.13052368,False,799.77111816,False,False,False,False,False,False,False,False,False,False,False,6.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:20:00+05:30,14.80902195,2.14582062,85961.640625,99.85694122,32.11100769,202.36517334,796.09936523,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85694122,False,32.11100769,False,202.36517334,False,796.09936523,False,False,False,False,False,False,False,False,False,False,False,6.5234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:21:00+05:30,14.525774,13.01797771,85966.390625,99.85217285,31.92742538,201.52828979,802.10766602,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.85217285,False,31.92742538,False,201.52828979,False,802.10766602,False,False,False,False,False,False,False,False,False,False,False,4.75,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:22:00+05:30,13.85723114,2.2411902,85968.96875,99.87124634,32.01087189,200.24081421,802.44146729,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87124634,False,32.01087189,False,200.24081421,False,802.44146729,False,False,False,False,False,False,False,False,False,False,False,2.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:23:00+05:30,12.96647835,1.90739584,85969.03125,99.87363434,32.04425049,198.02346802,796.4331665,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.87363434,False,32.04425049,False,198.02346802,False,796.4331665,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:24:00+05:30,12.61837769,2.14582062,85969.1015625,99.84502411,31.99418259,195.86334229,797.10076904,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,31.99418259,False,195.86334229,False,797.10076904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:25:00+05:30,12.3980732,2.16966295,85969.171875,99.84502411,32.04425049,194.7618103,797.10076904,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,32.04425049,False,194.7618103,False,797.10076904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:26:00+05:30,12.17776871,2.19350553,85969.234375,99.84502411,32.02756119,193.89633179,796.09936523,0.0,1797.1451416,2.11139369,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,False,0,99.84502411,False,32.02756119,False,193.89633179,False,796.09936523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:29:00+05:30,12.07572365,2.07429314,85969.296875,99.84979248,31.92742538,188.97525024,795.09796143,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84979248,False,31.92742538,False,188.97525024,False,795.09796143,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:30:00+05:30,11.78103065,1.8358686,85969.3671875,99.85932922,31.89404297,189.35435486,795.09796143,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85932922,False,31.89404297,False,189.35435486,False,795.09796143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:31:00+05:30,11.63606834,1.97892332,85969.421875,99.85694122,31.81059456,191.51448059,794.76422119,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85694122,False,31.81059456,False,191.51448059,False,794.76422119,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:32:00+05:30,11.49396801,1.8835535,85969.4765625,99.85932922,31.87735367,191.27127075,794.76422119,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85932922,False,31.87735367,False,191.27127075,False,794.76422119,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:33:00+05:30,11.35091305,1.8358686,85969.53125,99.8640976,31.79390526,190.6990509,793.76281738,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.8640976,False,31.79390526,False,190.6990509,False,793.76281738,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:34:00+05:30,11.09436893,2.07429314,85969.59375,99.87124634,31.79390526,190.18406677,793.42901611,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.87124634,False,31.79390526,False,190.18406677,False,793.42901611,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:35:00+05:30,10.24366951,2.02660823,85969.6484375,99.86886597,31.76052666,187.80934143,790.75866699,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86886597,False,31.76052666,False,187.80934143,False,790.75866699,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:36:00+05:30,10.02908802,1.78818369,85969.703125,99.85217285,31.72714806,185.77798462,792.09387207,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85217285,False,31.72714806,False,185.77798462,False,792.09387207,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:37:00+05:30,9.85837555,2.05045056,85969.765625,99.85694122,31.81059456,185.00549316,789.75726318,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85694122,False,31.81059456,False,185.00549316,False,789.75726318,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:38:00+05:30,9.75728416,2.02660823,85969.8203125,99.85456085,31.74383736,184.00410461,790.09112549,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85456085,False,31.74383736,False,184.00410461,False,790.09112549,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:39:00+05:30,9.78684807,2.2411902,85969.8828125,99.84979248,31.71045876,182.21592712,788.42211914,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84979248,False,31.71045876,False,182.21592712,False,788.42211914,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:40:00+05:30,9.778265,2.16966295,85969.9375,99.85932922,31.66038895,181.29321289,788.42211914,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85932922,False,31.66038895,False,181.29321289,False,788.42211914,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:41:00+05:30,9.7744503,2.05045056,85969.9921875,99.86170959,31.69376755,180.00572205,787.7545166,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86170959,False,31.69376755,False,180.00572205,False,787.7545166,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:42:00+05:30,9.76014519,2.09813547,85970.0546875,99.84979248,31.71045876,178.02441406,786.41937256,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84979248,False,31.71045876,False,178.02441406,False,786.41937256,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:43:00+05:30,9.7487011,1.93123829,85970.109375,99.84502411,31.64369965,176.00733948,786.08557129,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84502411,False,31.64369965,False,176.00733948,False,786.08557129,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:44:00+05:30,9.73820972,2.00276566,85970.1640625,99.85694122,31.61032104,174.01887512,786.41937256,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85694122,False,31.61032104,False,174.01887512,False,786.41937256,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:45:00+05:30,9.72676563,2.09813547,85970.21875,99.86170959,31.61032104,171.75862122,785.41790771,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86170959,False,31.61032104,False,171.75862122,False,785.41790771,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:46:00+05:30,9.70769119,2.31271744,85970.28125,99.87124634,31.61032104,169.39822388,785.08416748,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.87124634,False,31.61032104,False,169.39822388,False,785.08416748,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:47:00+05:30,9.69815445,1.81202614,85970.328125,99.86170959,31.59362793,167.33106995,783.08135986,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86170959,False,31.59362793,False,167.33106995,False,783.08135986,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:48:00+05:30,9.68098831,2.31271744,85970.390625,99.84979248,31.52687073,164.92060852,782.74761963,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84979248,False,31.52687073,False,164.92060852,False,782.74761963,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:49:00+05:30,9.66858959,1.78818369,85970.4453125,99.86647797,31.46011162,162.47436523,782.41381836,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86647797,False,31.46011162,False,162.47436523,False,782.41381836,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:50:00+05:30,9.6533308,1.85971105,85970.5,99.84263611,31.47680092,160.34284973,782.74761963,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84263611,False,31.47680092,False,160.34284973,False,782.74761963,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:51:00+05:30,9.63616467,2.07429314,85970.5546875,99.83548737,31.39335442,157.94668579,777.74072266,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.83548737,False,31.39335442,False,157.94668579,False,777.74072266,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:52:00+05:30,9.6218586,1.8358686,85970.609375,99.85217285,31.3766613,155.55767822,780.74481201,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85217285,False,31.3766613,False,155.55767822,False,780.74481201,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:53:00+05:30,9.60564613,2.36040235,85970.6640625,99.84979248,31.3766613,153.46192932,780.74481201,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84979248,False,31.3766613,False,153.46192932,False,780.74481201,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:54:00+05:30,9.59038639,1.8835535,85970.71875,99.86647797,31.359972,150.94415283,781.41247559,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86647797,False,31.359972,False,150.94415283,False,781.41247559,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:55:00+05:30,9.57226658,2.36040235,85970.7734375,99.86886597,31.3265934,148.62667847,778.40826416,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86886597,False,31.3265934,False,148.62667847,False,778.40826416,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:56:00+05:30,9.55605412,2.14582062,85970.828125,99.84263611,31.27652359,146.58815002,779.40966797,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84263611,False,31.27652359,False,146.58815002,False,779.40966797,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:57:00+05:30,9.53888702,2.02660823,85970.890625,99.85217285,31.3099041,144.43518066,778.74206543,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85217285,False,31.3099041,False,144.43518066,False,778.74206543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:58:00+05:30,9.52458191,1.76434124,85970.9453125,99.86647797,31.17638588,142.46817017,779.40966797,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86647797,False,31.17638588,False,142.46817017,False,779.40966797,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 17:59:00+05:30,9.50455379,1.90739584,85970.9921875,99.86170959,31.22645569,140.6370697,778.74206543,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86170959,False,31.22645569,False,140.6370697,False,778.74206543,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:00:00+05:30,9.49024868,1.85971105,85971.0546875,99.86170959,31.14300728,138.79881287,777.40692139,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86170959,False,31.14300728,False,138.79881287,False,777.40692139,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:01:00+05:30,9.47117424,2.00276566,85971.1171875,99.84740448,31.15969658,136.91764832,776.40551758,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84740448,False,31.15969658,False,136.91764832,False,776.40551758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:02:00+05:30,9.45496178,1.85971105,85971.171875,99.85932922,31.12631798,135.28681946,775.73791504,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85932922,False,31.12631798,False,135.28681946,False,775.73791504,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:03:00+05:30,9.43588829,2.02660823,85971.2265625,99.84263611,31.09293938,133.55586243,778.07446289,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84263611,False,31.09293938,False,133.55586243,False,778.07446289,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:04:00+05:30,9.4149065,2.38424492,85971.2890625,99.84025574,31.02617836,131.84635925,776.40551758,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.84025574,False,31.02617836,False,131.84635925,False,776.40551758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:05:00+05:30,9.40346146,1.85971105,85971.3359375,99.86647797,31.04286766,130.43011475,775.4041748,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86647797,False,31.04286766,False,130.43011475,False,775.4041748,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:06:00+05:30,9.3834343,1.85971105,85971.390625,99.85217285,30.92604065,128.85650635,774.06896973,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85217285,False,30.92604065,False,128.85650635,False,774.06896973,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:07:00+05:30,9.36626816,1.97892332,85971.4453125,99.85694122,31.00948906,127.30437469,775.4041748,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85694122,False,31.00948906,False,127.30437469,False,775.4041748,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:08:00+05:30,9.34528637,2.02660823,85971.5,99.86647797,31.05955696,125.93819427,775.4041748,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.86647797,False,31.05955696,False,125.93819427,False,775.4041748,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:09:00+05:30,9.3271656,2.09813547,85971.5625,99.85932922,30.85928154,124.49334717,774.40270996,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.85932922,False,30.85928154,False,124.49334717,False,774.40270996,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:10:00+05:30,9.31858253,1.8358686,85971.6171875,99.87124634,30.85928154,123.08425903,774.40270996,0.0,1797.1451416,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,486,False,0,True,42,99.87124634,False,30.85928154,False,123.08425903,False,774.40270996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:11:00+05:30,9.00386238,2.00276566,85971.671875,99.87601471,30.89266205,121.83253479,774.40270996,1.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,99.87601471,False,30.89266205,False,121.83253479,False,774.40270996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,5.096801760000062,False,1,True,False,False,False,False,False,False
2025-11-17 18:12:00+05:30,8.91135406,1.93123829,85971.7265625,99.8640976,30.87597275,120.50212097,773.73516846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,30.87597275,False,120.50212097,False,773.73516846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:13:00+05:30,8.83696556,1.76434124,85971.8359375,99.8640976,30.85928154,118.12741852,772.39996338,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,30.85928154,False,118.12741852,False,772.39996338,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:14:00+05:30,8.8112154,1.95508075,85971.8984375,99.86886597,30.79252434,116.91860199,772.39996338,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,30.79252434,False,116.91860199,False,772.39996338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:15:00+05:30,8.78451157,1.90739584,85971.953125,99.86647797,30.80921364,115.75270844,773.40136719,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.80921364,False,115.75270844,False,773.40136719,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:16:00+05:30,8.76066971,2.2888751,85972.0,99.85932922,30.75914192,114.71556091,770.73095703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.75914192,False,114.71556091,False,770.73095703,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:17:00+05:30,8.73396587,1.78818369,85972.0625,99.85456085,30.70907402,113.60688782,772.06616211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,30.70907402,False,113.60688782,False,772.06616211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:18:00+05:30,8.71107674,2.16966295,85972.125,99.85217285,30.74245262,112.54827881,772.06616211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85217285,False,30.74245262,False,112.54827881,False,772.06616211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:19:00+05:30,8.69486427,1.93123829,85972.1875,99.88079071,30.67569542,111.64704132,773.06756592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,30.67569542,False,111.64704132,False,773.06756592,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:20:00+05:30,8.67102242,2.09813547,85972.2578125,99.87363434,30.70907402,110.6098938,771.39862061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,30.70907402,False,110.6098938,False,771.39862061,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:21:00+05:30,8.64813328,1.97892332,85972.3203125,99.84979248,30.67569542,109.65142059,770.73095703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84979248,False,30.67569542,False,109.65142059,False,770.73095703,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:22:00+05:30,8.63382721,1.85971105,85972.3828125,99.85932922,30.60893631,108.91468811,770.06341553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.60893631,False,108.91468811,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:23:00+05:30,8.60998535,2.33656001,85972.4453125,99.85932922,30.59224701,108.05636597,773.40136719,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.59224701,False,108.05636597,False,773.40136719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:24:00+05:30,8.58995724,1.95508075,85972.5,99.85694122,30.52548599,107.21949005,770.06341553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.52548599,False,107.21949005,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:25:00+05:30,8.57374477,2.2411902,85972.5625,99.85456085,30.59224701,106.55429077,770.73095703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,30.59224701,False,106.55429077,False,770.73095703,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:26:00+05:30,8.55371666,2.00276566,85972.625,99.87601471,30.57555771,105.89624023,768.72821045,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,30.57555771,False,105.89624023,False,768.72821045,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:27:00+05:30,8.46120834,147.37017822,85973.2734375,99.87601471,30.57555771,105.39554596,769.06207275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,30.57555771,False,105.39554596,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:28:00+05:30,8.19703388,215.46421814,85980.890625,99.85694122,30.57555771,120.7882309,768.72821045,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.57555771,False,120.7882309,False,768.72821045,False,False,False,False,False,False,False,False,False,False,False,7.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:29:00+05:30,7.59715796,292.09384155,85992.5078125,99.87601471,30.59224701,146.89570618,771.39862061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,30.59224701,False,146.89570618,False,771.39862061,False,False,False,False,False,False,False,False,False,False,False,11.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:30:00+05:30,7.45028877,229.69815063,86007.234375,99.87124634,30.54217529,161.38716125,770.06341553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,30.54217529,False,161.38716125,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,14.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:31:00+05:30,7.45028877,2.2888751,86008.6328125,99.87363434,30.49210739,160.2427063,769.06207275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,30.49210739,False,160.2427063,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,1.3984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:32:00+05:30,7.44361305,2.31271744,86008.703125,99.86886597,30.52548599,156.32302856,767.39306641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,30.52548599,False,156.32302856,False,767.39306641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:33:00+05:30,7.43884373,2.09813547,86008.78125,99.86647797,30.50879669,154.17720032,766.7255249,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.50879669,False,154.17720032,False,766.7255249,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
