Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 18:34:00+05:30,7.42549229,2.33656001,86008.8515625,99.85217285,30.52548599,153.34033203,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85217285,False,30.52548599,False,153.34033203,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:35:00+05:30,7.41404772,2.07429314,86008.9140625,99.8640976,30.52548599,151.98846436,768.72821045,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,30.52548599,False,151.98846436,False,768.72821045,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:36:00+05:30,7.40164995,2.16966295,86008.984375,99.87124634,30.47541809,150.17166138,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,30.47541809,False,150.17166138,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:37:00+05:30,7.38829803,2.26503253,86009.0625,99.85456085,30.44203758,148.24043274,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,30.44203758,False,148.24043274,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:38:00+05:30,7.37590027,2.05045056,86009.125,99.86647797,30.42534828,146.45223999,766.3916626,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.42534828,False,146.45223999,False,766.3916626,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:39:00+05:30,7.36254787,2.09813547,86009.1953125,99.85694122,30.42534828,144.51385498,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.42534828,False,144.51385498,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:40:00+05:30,7.34919643,2.09813547,86009.265625,99.85694122,30.35859108,142.51823425,768.39440918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.35859108,False,142.51823425,False,768.39440918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:41:00+05:30,7.33775187,2.59882712,86009.3359375,99.85932922,30.34190178,140.75151062,768.39440918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.34190178,False,140.75151062,False,768.39440918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:42:00+05:30,7.32630777,2.12197804,86009.4140625,99.87601471,30.35859108,138.8274231,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,30.35859108,False,138.8274231,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:43:00+05:30,7.3148632,2.14582062,86009.484375,99.87363434,30.37528038,136.91049194,767.39306641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,30.37528038,False,136.91049194,False,767.39306641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:44:00+05:30,7.29769707,2.07429314,86009.546875,99.8640976,30.34190178,135.20814514,767.05926514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,30.34190178,False,135.20814514,False,767.05926514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:45:00+05:30,7.28720617,2.2411902,86009.625,99.86886597,30.34190178,133.36988831,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,30.34190178,False,133.36988831,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:46:00+05:30,7.27290106,2.12197804,86009.6953125,99.85217285,30.29183197,131.33135986,768.72821045,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85217285,False,30.29183197,False,131.33135986,False,768.72821045,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:47:00+05:30,7.25764179,2.2888751,86009.765625,99.85694122,30.24176407,129.54318237,769.06207275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.24176407,False,129.54318237,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:48:00+05:30,7.24238205,2.16966295,86009.8359375,99.85694122,30.24176407,127.71923065,769.06207275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.24176407,False,127.71923065,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:49:00+05:30,7.23284531,1.8358686,86009.9140625,99.86647797,30.32521057,125.99541473,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.32521057,False,125.99541473,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:50:00+05:30,7.21567869,2.05045056,86009.984375,99.8640976,30.12493324,124.47904205,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,30.12493324,False,124.47904205,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:51:00+05:30,7.20137358,2.36040235,86010.0625,99.85932922,30.22507095,122.8553772,767.39306641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.22507095,False,122.8553772,False,767.39306641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:52:00+05:30,7.18325329,2.14582062,86010.140625,99.85456085,30.22507095,121.33899689,769.06207275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,30.22507095,False,121.33899689,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:53:00+05:30,7.17371559,2.00276566,86010.21875,99.86647797,30.10824394,120.0729599,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.10824394,False,120.0729599,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:54:00+05:30,7.15941048,1.8835535,86010.2890625,99.86170959,30.04148674,118.70678711,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86170959,False,30.04148674,False,118.70678711,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:55:00+05:30,7.14415121,1.8358686,86010.3671875,99.85932922,30.10824394,117.42645264,766.7255249,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.10824394,False,117.42645264,False,766.7255249,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:56:00+05:30,7.12793875,2.21734762,86010.4375,99.86170959,30.10824394,116.30347443,767.05926514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86170959,False,30.10824394,False,116.30347443,False,767.05926514,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:57:00+05:30,7.11458683,2.12197804,86010.5234375,99.87601471,30.12493324,115.06604004,766.05786133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,30.12493324,False,115.06604004,False,766.05786133,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:58:00+05:30,7.09742022,2.2888751,86010.6015625,99.84740448,30.17500305,113.98597717,766.7255249,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84740448,False,30.17500305,False,113.98597717,False,766.7255249,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 18:59:00+05:30,7.08406878,2.31271744,86010.6796875,99.85456085,30.10824394,113.00605011,767.05926514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,30.10824394,False,113.00605011,False,767.05926514,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:00:00+05:30,7.07167053,2.33656001,86010.765625,99.85932922,30.04148674,111.96891022,766.3916626,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,30.04148674,False,111.96891022,False,766.3916626,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:01:00+05:30,7.05450344,2.2888751,86010.84375,99.86647797,30.04148674,110.92461395,766.05786133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,30.04148674,False,110.92461395,False,766.05786133,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:02:00+05:30,7.04019833,1.97892332,86010.90625,99.84740448,29.94134903,110.08058167,766.7255249,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84740448,False,29.94134903,False,110.08058167,False,766.7255249,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:03:00+05:30,7.02589273,2.16966295,86010.9765625,99.85217285,30.02479553,109.22941589,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85217285,False,30.02479553,False,109.22941589,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:04:00+05:30,7.01158762,2.02660823,86011.046875,99.84740448,29.99141693,108.42115784,766.3916626,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84740448,False,29.99141693,False,108.42115784,False,766.3916626,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:05:00+05:30,6.99918938,2.12197804,86011.109375,99.87124634,30.05817604,107.70587921,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,30.05817604,False,107.70587921,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:06:00+05:30,6.98297596,2.14582062,86011.1875,99.85694122,30.00810623,106.98345947,766.7255249,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,30.00810623,False,106.98345947,False,766.7255249,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:07:00+05:30,6.96771717,2.16966295,86011.265625,99.86647797,29.95803833,106.31109619,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,29.95803833,False,106.31109619,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:08:00+05:30,6.95341158,2.33656001,86011.328125,99.84740448,29.90796661,105.73171997,766.3916626,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84740448,False,29.90796661,False,105.73171997,False,766.3916626,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:09:00+05:30,6.93910646,2.2888751,86011.40625,99.85456085,29.94134903,105.13089752,766.05786133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,29.94134903,False,105.13089752,False,766.05786133,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:10:00+05:30,6.92670822,2.21734762,86011.484375,99.86886597,29.95803833,104.54437256,766.05786133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.95803833,False,104.54437256,False,766.05786133,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:11:00+05:30,6.91144943,2.05045056,86011.5546875,99.85217285,29.95803833,104.0293808,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85217285,False,29.95803833,False,104.0293808,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:12:00+05:30,6.89714384,2.14582062,86011.6328125,99.86886597,29.99141693,103.46430969,765.05651855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.99141693,False,103.46430969,False,765.05651855,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:13:00+05:30,6.88188457,1.90739584,86011.71875,99.85456085,29.90796661,102.83486176,765.05651855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,29.90796661,False,102.83486176,False,765.05651855,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:14:00+05:30,6.86757946,2.26503253,86011.7890625,99.86886597,29.8078289,102.30556488,764.38891602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.8078289,False,102.30556488,False,764.38891602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:15:00+05:30,6.85422707,1.93123829,86011.859375,99.88317871,29.85789871,101.75479889,762.3861084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,29.85789871,False,101.75479889,False,762.3861084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:16:00+05:30,6.83896828,2.12197804,86011.9296875,99.87601471,29.95803833,101.22550201,764.38891602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,29.95803833,False,101.22550201,False,764.38891602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:17:00+05:30,6.82370901,2.19350553,86012.0,99.85694122,29.85789871,100.7462616,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85694122,False,29.85789871,False,100.7462616,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:18:00+05:30,6.80940342,2.16966295,86012.078125,99.87840271,29.84120941,100.2884903,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.84120941,False,100.2884903,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:19:00+05:30,6.79319096,2.05045056,86012.15625,99.8640976,29.82452011,99.50169373,768.06066895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,29.82452011,False,99.50169373,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:20:00+05:30,6.78079224,1.95508075,86012.21875,99.87363434,29.87458801,98.79357147,767.72686768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,29.87458801,False,98.79357147,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:21:00+05:30,6.7674408,2.26503253,86012.296875,99.86886597,29.757761,98.51461029,767.05926514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.757761,False,98.51461029,False,767.05926514,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:22:00+05:30,6.74932051,2.2411902,86012.375,99.84502411,29.757761,97.91378784,764.38891602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.84502411,False,29.757761,False,97.91378784,False,764.38891602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:23:00+05:30,6.73978329,2.21734762,86012.4453125,99.86647797,29.7410717,97.42024231,765.72412109,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,29.7410717,False,97.42024231,False,765.72412109,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:24:00+05:30,6.72357082,2.05045056,86012.515625,99.89032745,29.65762329,96.96247101,764.72271729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89032745,False,29.65762329,False,96.96247101,False,764.72271729,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:25:00+05:30,6.70831156,2.2888751,86012.59375,99.86886597,29.7243824,96.73358154,763.05377197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.7243824,False,96.73358154,False,763.05377197,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:26:00+05:30,6.69305229,2.14582062,86012.671875,99.88317871,29.64093399,96.5905304,762.7199707,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,29.64093399,False,96.5905304,False,762.7199707,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:27:00+05:30,6.67874718,2.21734762,86012.75,99.87840271,29.67431259,96.55477142,764.38891602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.67431259,False,96.55477142,False,764.38891602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:28:00+05:30,6.66348743,2.38424492,86012.8359375,99.85932922,29.60755539,96.49755096,762.7199707,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,29.60755539,False,96.49755096,False,762.7199707,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:29:00+05:30,6.65013599,2.05045056,86012.8984375,99.87601471,29.52410507,96.48324585,762.3861084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,29.52410507,False,96.48324585,False,762.3861084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:30:00+05:30,6.63773775,2.00276566,86012.9765625,99.87840271,29.57417297,96.51900482,763.72131348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.57417297,False,96.51900482,False,763.72131348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:31:00+05:30,6.62152481,2.16966295,86013.0546875,99.85456085,29.52410507,96.54761505,762.05236816,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,29.52410507,False,96.54761505,False,762.05236816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:32:00+05:30,6.61103439,2.19350553,86013.125,99.86170959,29.50741577,96.61199188,762.3861084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86170959,False,29.50741577,False,96.61199188,False,762.3861084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:33:00+05:30,6.5938673,2.2411902,86013.203125,99.87840271,29.55748367,96.68351746,761.05096436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.55748367,False,96.68351746,False,761.05096436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:34:00+05:30,6.57860851,2.12197804,86013.2734375,99.85932922,29.47403526,96.7264328,759.71575928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,29.47403526,False,96.7264328,False,759.71575928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:35:00+05:30,6.56621027,2.09813547,86013.34375,99.87363434,29.47403526,96.81226349,760.04956055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,29.47403526,False,96.81226349,False,760.04956055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:36:00+05:30,6.55095148,2.26503253,86013.421875,99.86886597,29.44065666,96.89094543,760.38342285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.44065666,False,96.89094543,False,760.38342285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:37:00+05:30,6.53664589,2.33656001,86013.5,99.86170959,29.47403526,97.00538635,759.71575928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86170959,False,29.47403526,False,97.00538635,False,759.71575928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:38:00+05:30,6.5223403,2.2411902,86013.5625,99.85932922,29.34051704,97.06260681,758.7144165,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85932922,False,29.34051704,False,97.06260681,False,758.7144165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:39:00+05:30,6.50803518,2.26503253,86013.640625,99.87363434,29.47403526,97.16989899,758.38061523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,29.47403526,False,97.16989899,False,758.38061523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:40:00+05:30,6.49277592,2.00276566,86013.71875,99.87840271,29.47403526,97.2199707,760.38342285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.47403526,False,97.2199707,False,760.38342285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:41:00+05:30,6.48037815,2.36040235,86013.78125,99.86886597,29.44065666,97.31295776,760.04956055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.44065666,False,97.31295776,False,760.04956055,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:42:00+05:30,6.46607208,2.31271744,86013.859375,99.88555908,29.39058495,97.41309357,759.71575928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88555908,False,29.39058495,False,97.41309357,False,759.71575928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:43:00+05:30,6.45081282,2.02660823,86013.9296875,99.8640976,29.39058495,97.45600891,761.71856689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,29.39058495,False,97.45600891,False,761.71856689,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:44:00+05:30,6.4365077,2.33656001,86014.0078125,99.86647797,29.34051704,97.506073,759.38201904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,29.34051704,False,97.506073,False,759.38201904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:45:00+05:30,6.42410946,2.12197804,86014.078125,99.88079071,29.35720634,97.57045746,760.71722412,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,29.35720634,False,97.57045746,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:46:00+05:30,6.407897,2.31271744,86014.1484375,99.87124634,29.25706863,97.59191895,761.05096436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,29.25706863,False,97.59191895,False,761.05096436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:47:00+05:30,6.3945446,2.33656001,86014.2265625,99.8640976,29.29044914,97.64198303,760.71722412,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,29.29044914,False,97.64198303,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:48:00+05:30,6.38023901,2.31271744,86014.296875,99.85456085,29.37389565,97.68489838,760.71722412,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,29.37389565,False,97.68489838,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:49:00+05:30,6.36688757,2.09813547,86014.375,99.88555908,29.22369003,97.73497009,760.04956055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88555908,False,29.22369003,False,97.73497009,False,760.04956055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:50:00+05:30,6.3516283,2.21734762,86014.4453125,99.87124634,29.27375793,97.84941101,760.38342285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,29.27375793,False,97.84941101,False,760.38342285,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:51:00+05:30,6.33732319,2.36040235,86014.515625,99.85456085,29.20700073,97.78503418,760.71722412,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.85456085,False,29.20700073,False,97.78503418,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:52:00+05:30,6.32683229,2.2411902,86014.59375,99.88555908,29.19031143,97.86371613,759.71575928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88555908,False,29.19031143,False,97.86371613,False,759.71575928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:53:00+05:30,6.31157351,2.21734762,86014.6640625,99.86886597,29.15693092,97.82080078,759.38201904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.15693092,False,97.82080078,False,759.38201904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:54:00+05:30,6.29631424,2.33656001,86014.734375,99.86886597,29.20700073,97.87802124,758.7144165,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.20700073,False,97.87802124,False,758.7144165,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:55:00+05:30,6.28296185,2.38424492,86014.8125,99.87601471,29.40727806,97.91378784,758.04681396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,29.40727806,False,97.91378784,False,758.04681396,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:56:00+05:30,6.27056408,2.21734762,86014.890625,99.87840271,29.19031143,97.99961853,758.04681396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,29.19031143,False,97.99961853,False,758.04681396,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:57:00+05:30,6.25816584,2.19350553,86014.9609375,99.86170959,29.14024162,97.9710083,757.37921143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86170959,False,29.14024162,False,97.9710083,False,757.37921143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:58:00+05:30,6.24195337,2.43192983,86015.0390625,99.86886597,29.14024162,97.99246979,756.37786865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.14024162,False,97.99246979,False,756.37786865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 19:59:00+05:30,6.22860146,2.26503253,86015.1171875,99.86886597,29.15693092,97.9710083,758.7144165,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.15693092,False,97.9710083,False,758.7144165,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:00:00+05:30,6.21429634,2.09813547,86015.1796875,99.87601471,29.0234127,97.99961853,757.7130127,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,29.0234127,False,97.99961853,False,757.7130127,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:01:00+05:30,6.19999027,2.31271744,86015.2578125,99.86886597,29.12355232,97.99961853,756.71166992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86886597,False,29.12355232,False,97.99961853,False,756.71166992,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:02:00+05:30,6.1885457,1.90739584,86015.3359375,99.87363434,29.07348061,98.0711441,756.04406738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,29.07348061,False,98.0711441,False,756.04406738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:03:00+05:30,6.17519426,2.19350553,86015.3984375,99.87124634,29.04010201,98.05683899,757.04547119,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,29.04010201,False,98.05683899,False,757.04547119,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:04:00+05:30,6.16184235,2.07429314,86015.4765625,99.88317871,29.07348061,98.07830048,756.04406738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,29.07348061,False,98.07830048,False,756.04406738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:05:00+05:30,6.14562988,2.02660823,86015.5546875,99.88793945,29.0234127,98.04253387,756.71166992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88793945,False,29.0234127,False,98.04253387,False,756.71166992,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:06:00+05:30,6.13323164,2.38424492,86015.625,99.88555908,29.0234127,98.09975433,755.71026611,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88555908,False,29.0234127,False,98.09975433,False,755.71026611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:07:00+05:30,6.1198802,2.4557724,86015.6953125,99.89509583,29.0234127,98.09260559,754.70892334,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89509583,False,29.0234127,False,98.09260559,False,754.70892334,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:08:00+05:30,6.10462093,2.36040235,86015.7734375,99.89032745,28.9733429,98.10691071,754.04125977,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89032745,False,28.9733429,False,98.10691071,False,754.04125977,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:09:00+05:30,6.09413052,2.33656001,86015.84375,99.87840271,28.95665359,98.11405945,755.04266357,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,28.95665359,False,98.11405945,False,755.04266357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:10:00+05:30,6.07887077,2.02660823,86015.9140625,99.88317871,28.95665359,98.15697479,755.37646484,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,28.95665359,False,98.15697479,False,755.37646484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:11:00+05:30,6.06361151,2.40808725,86015.9921875,99.88317871,28.90658569,98.13552094,754.37512207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,28.90658569,False,98.13552094,False,754.37512207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:12:00+05:30,6.05121374,2.2411902,86016.0625,99.88079071,28.9733429,98.11405945,754.37512207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.9733429,False,98.11405945,False,754.37512207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:13:00+05:30,6.03976917,2.26503253,86016.1328125,99.8998642,28.87320709,98.15697479,753.37371826,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8998642,False,28.87320709,False,98.15697479,False,753.37371826,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:14:00+05:30,6.02451038,1.95508075,86016.2109375,99.88079071,28.95665359,98.15697479,754.04125977,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.95665359,False,98.15697479,False,754.04125977,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:15:00+05:30,6.01401901,2.21734762,86016.2734375,99.90940094,28.93996429,98.19274139,755.04266357,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90940094,False,28.93996429,False,98.19274139,False,755.04266357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:16:00+05:30,5.99780655,2.21734762,86016.34375,99.8640976,28.92327499,98.24996185,753.37371826,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8640976,False,28.92327499,False,98.24996185,False,753.37371826,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:17:00+05:30,5.98445463,1.93123829,86016.421875,99.87840271,28.95665359,98.19274139,753.37371826,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,28.95665359,False,98.19274139,False,753.37371826,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:18:00+05:30,5.97205639,2.19350553,86016.484375,99.89509583,28.87320709,98.22135162,754.04125977,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89509583,False,28.87320709,False,98.22135162,False,754.04125977,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:19:00+05:30,5.95584393,2.00276566,86016.5625,99.87363434,28.87320709,98.19989014,752.70611572,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,28.87320709,False,98.19989014,False,752.70611572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:20:00+05:30,5.94439936,2.31271744,86016.6328125,99.86647797,28.83982658,98.22850037,753.7074585,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.86647797,False,28.83982658,False,98.22850037,False,753.7074585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:21:00+05:30,5.93295527,2.26503253,86016.6953125,99.88317871,28.90658569,98.23565674,753.37371826,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,28.90658569,False,98.23565674,False,753.37371826,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:22:00+05:30,5.917696,2.2888751,86016.765625,99.88793945,28.85651588,98.27142334,754.04125977,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88793945,False,28.85651588,False,98.27142334,False,754.04125977,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:23:00+05:30,5.90243721,2.43192983,86016.84375,99.89509583,28.75637627,98.20704651,752.70611572,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89509583,False,28.75637627,False,98.20704651,False,752.70611572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:24:00+05:30,5.89099216,2.09813547,86016.90625,99.88079071,28.80644798,98.22850037,752.37231445,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.80644798,False,98.22850037,False,752.37231445,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:25:00+05:30,5.87764072,2.36040235,86016.9765625,99.87840271,28.88989639,98.2571106,752.70611572,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87840271,False,28.88989639,False,98.2571106,False,752.70611572,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:26:00+05:30,5.86428881,1.90739584,86017.0546875,99.88793945,28.83982658,98.23565674,753.37371826,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88793945,False,28.83982658,False,98.23565674,False,753.37371826,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
