Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 20:27:00+05:30,5.85093689,2.40808725,86017.1171875,99.8998642,28.78975868,98.22135162,750.70336914,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8998642,False,28.78975868,False,98.22135162,False,750.70336914,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:28:00+05:30,5.83853912,2.16966295,86017.1953125,99.87601471,28.80644798,98.19274139,751.37091064,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87601471,False,28.80644798,False,98.19274139,False,751.37091064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:29:00+05:30,5.82518673,2.21734762,86017.265625,99.87124634,28.77306938,98.20704651,749.70196533,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87124634,False,28.77306938,False,98.20704651,False,749.70196533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:30:00+05:30,5.81278896,2.07429314,86017.328125,99.8998642,28.75637627,98.19274139,751.03717041,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8998642,False,28.75637627,False,98.19274139,False,751.03717041,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:31:00+05:30,5.79943705,2.31271744,86017.40625,99.88555908,28.78975868,98.29288483,750.70336914,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88555908,False,28.78975868,False,98.29288483,False,750.70336914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:32:00+05:30,5.78417826,2.38424492,86017.4765625,99.88079071,28.80644798,98.22850037,751.37091064,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.80644798,False,98.22850037,False,751.37091064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:33:00+05:30,5.77273369,2.2411902,86017.5390625,99.87363434,28.73968697,98.19274139,752.03857422,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.87363434,False,28.73968697,False,98.19274139,False,752.03857422,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:34:00+05:30,5.75938225,2.19350553,86017.6171875,99.88793945,28.67292976,98.15697479,748.70056152,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88793945,False,28.67292976,False,98.15697479,False,748.70056152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:35:00+05:30,5.74603033,2.12197804,86017.6875,99.89271545,28.62285995,98.23565674,749.70196533,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89271545,False,28.62285995,False,98.23565674,False,749.70196533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:36:00+05:30,5.73458624,2.21734762,86017.75,99.89271545,28.67292976,98.24280548,751.03717041,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89271545,False,28.67292976,False,98.24280548,False,751.03717041,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:37:00+05:30,5.72123432,2.31271744,86017.828125,99.88317871,28.57279205,98.24280548,750.70336914,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,28.57279205,False,98.24280548,False,750.70336914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:38:00+05:30,5.70788193,2.14582062,86017.90625,99.8974762,28.57279205,98.24996185,751.70471191,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8974762,False,28.57279205,False,98.24996185,False,751.70471191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:39:00+05:30,5.68213224,2.38424492,86018.046875,99.91893768,28.55610275,98.22850037,751.70471191,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,28.55610275,False,98.22850037,False,751.70471191,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:40:00+05:30,5.67068815,2.26503253,86018.1171875,99.90463257,28.38920403,98.2571106,751.37091064,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.38920403,False,98.2571106,False,751.37091064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:41:00+05:30,5.65638256,2.36040235,86018.1875,99.8974762,28.47265434,98.27142334,752.03857422,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8974762,False,28.47265434,False,98.27142334,False,752.03857422,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:42:00+05:30,5.64589214,2.21734762,86018.265625,99.89509583,28.52272224,98.27142334,752.70611572,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89509583,False,28.52272224,False,98.27142334,False,752.70611572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:43:00+05:30,5.63158607,2.2888751,86018.3359375,99.88079071,28.57279205,98.24280548,752.70611572,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.57279205,False,98.24280548,False,752.70611572,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:44:00+05:30,5.62109566,2.40808725,86018.40625,99.88079071,28.48934364,98.3644104,755.71026611,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88079071,False,28.48934364,False,98.3644104,False,755.71026611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:45:00+05:30,5.60583639,2.2411902,86018.484375,99.8974762,28.52272224,98.27857971,753.03991699,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8974762,False,28.52272224,False,98.27857971,False,753.03991699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:46:00+05:30,5.59534597,2.21734762,86018.5546875,99.90940094,28.47265434,98.29288483,752.37231445,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90940094,False,28.47265434,False,98.29288483,False,752.37231445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:47:00+05:30,5.58294773,2.57498455,86018.625,99.90701294,28.45596504,98.31433868,751.70471191,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90701294,False,28.45596504,False,98.31433868,False,751.70471191,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:48:00+05:30,5.57054996,2.43192983,86018.703125,99.91654968,28.43927193,98.3286438,753.03991699,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91654968,False,28.43927193,False,98.3286438,False,753.03991699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:49:00+05:30,5.5552907,2.67035413,86018.78125,99.91178894,28.48934364,98.32149506,751.37091064,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,28.48934364,False,98.32149506,False,751.37091064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:50:00+05:30,5.54480028,2.31271744,86018.8515625,99.91416931,28.37251472,98.32149506,751.37091064,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,28.37251472,False,98.32149506,False,751.37091064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:51:00+05:30,5.52954102,2.38424492,86018.921875,99.90463257,28.33913422,98.30718994,752.37231445,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.33913422,False,98.30718994,False,752.37231445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:52:00+05:30,5.51714325,2.40808725,86019.0,99.88317871,28.32244492,98.34294891,751.70471191,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.88317871,False,28.32244492,False,98.34294891,False,751.70471191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:53:00+05:30,5.5056982,2.55114222,86019.0703125,99.91416931,28.30575562,98.3644104,750.70336914,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,28.30575562,False,98.3644104,False,750.70336914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:54:00+05:30,5.49520779,2.2888751,86019.1484375,99.91178894,28.32244492,98.35010529,750.70336914,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,28.32244492,False,98.35010529,False,750.70336914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:55:00+05:30,5.48090219,2.31271744,86019.2265625,99.90463257,28.28906631,98.37155914,749.36816406,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.28906631,False,98.37155914,False,749.36816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:56:00+05:30,5.47231913,2.2888751,86019.296875,99.8998642,28.35582542,98.35725403,748.36682129,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8998642,False,28.35582542,False,98.35725403,False,748.36682129,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:57:00+05:30,5.45801353,2.21734762,86019.375,99.92132568,28.2223053,98.38586426,749.36816406,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92132568,False,28.2223053,False,98.38586426,False,749.36816406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:58:00+05:30,5.44370747,2.43192983,86019.46875,99.90463257,28.33913422,98.38586426,750.0357666,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.33913422,False,98.38586426,False,750.0357666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 20:59:00+05:30,5.4351244,2.59882712,86019.5546875,99.91654968,28.1889267,98.51461029,750.0357666,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91654968,False,28.1889267,False,98.51461029,False,750.0357666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:00:00+05:30,5.42177296,2.19350553,86019.65625,99.90463257,28.27237701,98.4645462,750.0357666,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.27237701,False,98.4645462,False,750.0357666,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:01:00+05:30,5.40937471,2.2411902,86019.75,99.9022522,28.23899841,98.50030518,748.70056152,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,28.23899841,False,98.50030518,False,748.70056152,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:02:00+05:30,5.39506912,2.64651179,86019.84375,99.92847443,28.23899841,98.49315643,748.03302002,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,28.23899841,False,98.49315643,False,748.03302002,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:03:00+05:30,5.3845787,2.33656001,86019.9296875,99.9022522,28.2223053,98.49315643,748.36682129,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,28.2223053,False,98.49315643,False,748.36682129,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:04:00+05:30,5.37122679,2.50345731,86020.0234375,99.89271545,28.205616,98.49315643,747.36541748,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89271545,False,28.205616,False,98.49315643,False,747.36541748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:05:00+05:30,5.3597827,2.2888751,86020.1171875,99.91416931,28.2223053,98.47885132,747.36541748,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,28.2223053,False,98.47885132,False,747.36541748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:06:00+05:30,5.34738445,2.43192983,86020.203125,99.91178894,28.23899841,98.49315643,747.69915771,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,28.23899841,False,98.49315643,False,747.69915771,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:07:00+05:30,5.33403301,2.2888751,86020.3046875,99.89271545,28.1555481,98.44308472,748.36682129,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89271545,False,28.1555481,False,98.44308472,False,748.36682129,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:08:00+05:30,5.32258797,2.2888751,86020.3984375,99.8974762,28.1555481,98.47169495,746.36401367,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8974762,False,28.1555481,False,98.47169495,False,746.36401367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:09:00+05:30,5.3101902,2.33656001,86020.484375,99.89509583,28.05541039,98.44308472,745.02880859,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89509583,False,28.05541039,False,98.44308472,False,745.02880859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:10:00+05:30,5.29969931,2.19350553,86020.578125,99.90463257,28.05541039,98.45738983,744.69506836,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,28.05541039,False,98.45738983,False,744.69506836,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:11:00+05:30,5.28730154,2.33656001,86020.671875,99.91893768,27.97196198,98.44308472,744.36126709,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.97196198,False,98.44308472,False,744.36126709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:12:00+05:30,5.2749033,2.33656001,86020.7578125,99.9022522,28.07209969,98.45024109,744.02746582,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,28.07209969,False,98.45024109,False,744.02746582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:13:00+05:30,5.26441288,2.36040235,86020.8515625,99.92370605,27.93858337,98.45024109,742.02471924,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,27.93858337,False,98.45024109,False,742.02471924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:14:00+05:30,5.25106049,2.38424492,86020.9453125,99.91178894,27.87182236,98.45738983,743.02606201,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,27.87182236,False,98.45738983,False,743.02606201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:15:00+05:30,5.24057007,2.2411902,86021.03125,99.92370605,27.87182236,98.45738983,742.69226074,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,27.87182236,False,98.45738983,False,742.69226074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:16:00+05:30,5.22817183,2.2888751,86021.125,99.8998642,27.77168465,98.47169495,743.35986328,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.8998642,False,27.77168465,False,98.47169495,False,743.35986328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:17:00+05:30,5.21386671,2.40808725,86021.21875,99.89032745,27.72161674,98.47169495,743.35986328,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.89032745,False,27.72161674,False,98.47169495,False,743.35986328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:18:00+05:30,5.20432997,2.2888751,86021.3046875,99.9022522,27.70492554,98.47169495,742.69226074,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,27.70492554,False,98.47169495,False,742.69226074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:19:00+05:30,5.19097805,2.05045056,86021.3984375,99.91178894,27.65485764,98.47169495,742.35852051,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,27.65485764,False,98.47169495,False,742.35852051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:20:00+05:30,5.17857981,2.50345731,86021.4921875,99.91654968,27.62147903,98.47885132,743.69366455,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91654968,False,27.62147903,False,98.47885132,False,743.69366455,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:21:00+05:30,5.16618204,2.33656001,86021.5703125,99.91893768,27.58809662,98.49315643,742.35852051,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.58809662,False,98.49315643,False,742.35852051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:22:00+05:30,5.15569115,2.52729964,86021.6640625,99.90701294,27.65485764,98.48600006,742.02471924,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90701294,False,27.65485764,False,98.48600006,False,742.02471924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:23:00+05:30,5.14233971,2.36040235,86021.7578125,99.9022522,27.52133942,98.47169495,741.69091797,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,27.52133942,False,98.47169495,False,741.69091797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:24:00+05:30,5.12994099,2.2888751,86021.84375,99.92132568,27.52133942,98.47885132,741.3571167,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92132568,False,27.52133942,False,98.47885132,False,741.3571167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:25:00+05:30,5.11849689,2.2888751,86021.9375,99.92608643,27.45458031,98.48600006,740.35571289,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,27.45458031,False,98.48600006,False,740.35571289,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:26:00+05:30,5.10609865,2.47961473,86022.03125,99.92132568,27.38781929,98.47169495,741.3571167,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92132568,False,27.38781929,False,98.47169495,False,741.3571167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:27:00+05:30,5.09656191,2.26503253,86022.1171875,99.9022522,27.42120171,98.50030518,741.3571167,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,27.42120171,False,98.50030518,False,741.3571167,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:28:00+05:30,5.08416414,2.4557724,86022.2109375,99.90463257,27.38781929,98.50030518,742.35852051,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,27.38781929,False,98.50030518,False,742.35852051,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:29:00+05:30,5.07081223,2.38424492,86022.3046875,99.92370605,27.35444069,98.48600006,740.68951416,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,27.35444069,False,98.48600006,False,740.68951416,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:30:00+05:30,5.06032181,2.38424492,86022.390625,99.9022522,27.30437279,98.52176666,739.68817139,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,27.30437279,False,98.52176666,False,739.68817139,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:31:00+05:30,5.04696941,2.38424492,86022.484375,99.9022522,27.30437279,98.49315643,740.68951416,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,27.30437279,False,98.49315643,False,740.68951416,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:32:00+05:30,5.03552485,2.02660823,86022.578125,99.91416931,27.25430298,98.51461029,740.02197266,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,27.25430298,False,98.51461029,False,740.02197266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:33:00+05:30,5.02408075,2.40808725,86022.6640625,99.91416931,27.28768158,98.50746155,739.35437012,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,27.28768158,False,98.50746155,False,739.35437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:34:00+05:30,5.01263666,2.31271744,86022.7578125,99.90940094,27.22092438,98.49315643,738.68676758,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90940094,False,27.22092438,False,98.49315643,False,738.68676758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:35:00+05:30,5.00023842,2.40808725,86022.84375,99.90463257,27.22092438,98.51461029,740.35571289,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,27.22092438,False,98.51461029,False,740.35571289,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:36:00+05:30,4.98974752,2.2411902,86022.9140625,99.92370605,27.25430298,98.50746155,739.02050781,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,27.25430298,False,98.50746155,False,739.02050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:37:00+05:30,4.97734976,2.2888751,86022.9921875,99.90701294,27.13747597,98.51461029,739.68817139,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90701294,False,27.13747597,False,98.51461029,False,739.68817139,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:38:00+05:30,4.96781254,2.52729964,86023.078125,99.91416931,27.27099228,98.57898712,739.35437012,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,27.27099228,False,98.57898712,False,739.35437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:39:00+05:30,4.95636845,2.4557724,86023.1484375,99.93086243,27.13747597,98.51461029,739.68817139,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,27.13747597,False,98.51461029,False,739.68817139,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:40:00+05:30,4.9439702,2.40808725,86023.234375,99.91416931,27.17085457,98.51461029,739.35437012,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,27.17085457,False,98.51461029,False,739.35437012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:41:00+05:30,4.93252563,2.43192983,86023.3125,99.92608643,27.18754578,98.59329224,739.02050781,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,27.18754578,False,98.59329224,False,739.02050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:42:00+05:30,4.92489624,2.38424492,86023.3828125,99.93086243,27.13747597,98.53607178,739.02050781,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,27.13747597,False,98.53607178,False,739.02050781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:43:00+05:30,4.90963697,2.16966295,86023.46875,99.90463257,27.12078667,98.55037689,741.69091797,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90463257,False,27.12078667,False,98.55037689,False,741.69091797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:44:00+05:30,4.89914656,2.07429314,86023.546875,99.91893768,27.23761368,98.55037689,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.23761368,False,98.55037689,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:45:00+05:30,4.88674831,2.33656001,86023.6171875,99.92370605,27.20423508,98.51461029,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,27.20423508,False,98.51461029,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:46:00+05:30,4.87721157,2.33656001,86023.703125,99.90701294,27.25430298,98.53607178,739.02050781,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.90701294,False,27.25430298,False,98.53607178,False,739.02050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:47:00+05:30,4.86481333,2.4557724,86023.78125,99.91654968,27.13747597,98.53607178,738.35296631,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91654968,False,27.13747597,False,98.53607178,False,738.35296631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:48:00+05:30,4.85432243,2.26503253,86023.8515625,99.93801117,27.22092438,98.55037689,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,27.22092438,False,98.55037689,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:49:00+05:30,4.84192467,2.74188161,86023.9375,99.91893768,27.20423508,98.56468201,737.68536377,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.20423508,False,98.56468201,False,737.68536377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:50:00+05:30,4.8304801,2.2411902,86024.015625,99.91893768,27.15416527,98.57898712,738.35296631,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.15416527,False,98.57898712,False,738.35296631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:51:00+05:30,4.82094336,2.33656001,86024.09375,99.91178894,27.10409737,98.54322052,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,27.10409737,False,98.54322052,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:52:00+05:30,4.80854511,2.4557724,86024.171875,99.91178894,27.08740807,98.58613586,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,27.08740807,False,98.58613586,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:53:00+05:30,4.79614687,2.4557724,86024.2578125,99.94515991,27.12078667,98.57898712,737.68536377,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,27.12078667,False,98.57898712,False,737.68536377,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:54:00+05:30,4.78661013,2.33656001,86024.3359375,99.91893768,27.17085457,98.57898712,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,27.17085457,False,98.57898712,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:55:00+05:30,4.77516556,2.40808725,86024.4140625,99.91178894,27.10409737,98.56468201,741.3571167,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,27.10409737,False,98.56468201,False,741.3571167,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:56:00+05:30,4.76372147,2.4557724,86024.5,99.93086243,27.05402565,98.55752563,739.02050781,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,27.05402565,False,98.55752563,False,739.02050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:57:00+05:30,4.75418472,2.33656001,86024.5703125,99.92132568,27.05402565,98.57898712,738.68676758,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92132568,False,27.05402565,False,98.57898712,False,738.68676758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:58:00+05:30,4.74369383,2.67035413,86024.65625,99.93086243,27.05402565,98.57898712,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,27.05402565,False,98.57898712,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 21:59:00+05:30,4.73034191,2.26503253,86024.7421875,99.93562317,26.93719864,98.59329224,738.68676758,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93562317,False,26.93719864,False,98.59329224,False,738.68676758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:00:00+05:30,4.72080517,2.36040235,86024.8125,99.93086243,27.00395775,98.57898712,739.35437012,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,27.00395775,False,98.57898712,False,739.35437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:01:00+05:30,4.70840693,2.2411902,86024.8984375,99.91178894,26.92050934,98.57183075,738.68676758,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91178894,False,26.92050934,False,98.57183075,False,738.68676758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:02:00+05:30,4.69791603,2.33656001,86024.9765625,99.9332428,27.03733635,98.58613586,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,27.03733635,False,98.58613586,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:03:00+05:30,4.68837929,2.33656001,86025.0546875,99.92847443,26.98726845,98.59329224,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.98726845,False,98.59329224,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:04:00+05:30,4.67502737,2.21734762,86025.1328125,99.92847443,26.97057724,98.57183075,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.97057724,False,98.57183075,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:05:00+05:30,4.66453648,2.31271744,86025.21875,99.9332428,27.00395775,98.60044098,738.35296631,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,27.00395775,False,98.60044098,False,738.35296631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:06:00+05:30,4.65595341,2.43192983,86025.2890625,99.92847443,26.93719864,98.60044098,737.68536377,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.93719864,False,98.60044098,False,737.68536377,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:07:00+05:30,4.64164782,2.40808725,86025.375,99.91893768,26.88713074,98.59329224,738.35296631,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91893768,False,26.88713074,False,98.59329224,False,738.35296631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:08:00+05:30,4.63211107,2.31271744,86025.453125,99.93801117,26.98726845,98.67913055,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.98726845,False,98.67913055,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:09:00+05:30,4.62257433,2.40808725,86025.53125,99.9332428,26.90382004,98.58613586,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,26.90382004,False,98.58613586,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:10:00+05:30,4.61208344,2.31271744,86025.609375,99.92608643,27.00395775,98.60759735,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,27.00395775,False,98.60759735,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:11:00+05:30,4.59873152,2.43192983,86025.6953125,99.93086243,26.93719864,98.60044098,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,26.93719864,False,98.60044098,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:12:00+05:30,4.59014845,2.38424492,86025.765625,99.94277954,26.95388794,98.6219101,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.95388794,False,98.6219101,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:13:00+05:30,4.57965755,2.38424492,86025.8515625,99.94277954,26.88713074,98.60759735,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.88713074,False,98.60759735,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:14:00+05:30,4.56725979,2.31271744,86025.9296875,99.94515991,26.92050934,98.60759735,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.92050934,False,98.60759735,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:15:00+05:30,4.55676889,2.40808725,86026.0078125,99.95231628,26.93719864,98.60759735,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.93719864,False,98.60759735,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:16:00+05:30,4.54532433,2.52729964,86026.0859375,99.93086243,26.98726845,98.6576767,738.35296631,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,26.98726845,False,98.6576767,False,738.35296631,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:17:00+05:30,4.53578758,2.38424492,86026.1640625,99.94277954,26.87043953,98.67913055,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.87043953,False,98.67913055,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:18:00+05:30,4.52243567,2.2888751,86026.2421875,99.92370605,26.90382004,98.61474609,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92370605,False,26.90382004,False,98.61474609,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:19:00+05:30,4.51289845,2.40808725,86026.3125,99.91416931,26.97057724,98.61474609,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.91416931,False,26.97057724,False,98.61474609,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
