Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-17 22:20:00+05:30,4.50050068,2.50345731,86026.390625,99.92847443,26.92050934,98.67198181,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.92050934,False,98.67198181,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:21:00+05:30,4.49096394,2.2411902,86026.4765625,99.9022522,26.92050934,98.6219101,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9022522,False,26.92050934,False,98.6219101,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:22:00+05:30,4.48142672,2.55114222,86026.546875,99.93801117,26.98726845,98.61474609,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.98726845,False,98.61474609,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:23:00+05:30,4.47093582,2.36040235,86026.625,99.93562317,26.95388794,98.61474609,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93562317,False,26.95388794,False,98.61474609,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:24:00+05:30,4.4604454,2.43192983,86026.703125,99.9332428,26.90382004,98.60044098,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,26.90382004,False,98.60044098,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:25:00+05:30,4.44995451,2.67035413,86026.7734375,99.94039917,26.97057724,98.70059204,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.97057724,False,98.70059204,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:26:00+05:30,4.43851042,2.43192983,86026.859375,99.94039917,26.97057724,98.61474609,738.01916504,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.97057724,False,98.61474609,False,738.01916504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:27:00+05:30,4.42706585,2.67035413,86026.9375,99.92847443,26.95388794,98.61474609,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.95388794,False,98.61474609,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:28:00+05:30,4.41752911,2.31271744,86027.0078125,99.93562317,26.93719864,98.61474609,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93562317,False,26.93719864,False,98.61474609,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:29:00+05:30,4.40799189,2.40808725,86027.0859375,99.94754791,26.95388794,98.61474609,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.95388794,False,98.61474609,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:30:00+05:30,4.39654779,2.26503253,86027.1640625,99.95231628,26.90382004,98.58613586,737.35162354,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.90382004,False,98.58613586,False,737.35162354,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:31:00+05:30,4.38796425,2.57498455,86027.234375,99.94277954,26.92050934,98.59329224,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.92050934,False,98.59329224,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:32:00+05:30,4.37747383,2.52729964,86027.3125,99.94993591,26.88713074,98.56468201,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.88713074,False,98.56468201,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:33:00+05:30,4.36507559,2.26503253,86027.390625,99.9332428,26.90382004,98.52891541,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,26.90382004,False,98.52891541,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:34:00+05:30,4.35649204,2.33656001,86027.4609375,99.94515991,26.78699303,98.57183075,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.78699303,False,98.57183075,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:35:00+05:30,4.34504795,2.59882712,86027.5390625,99.94515991,26.80368233,98.49315643,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.80368233,False,98.49315643,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:36:00+05:30,4.33551121,2.4557724,86027.625,99.94754791,26.77030373,98.50746155,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.77030373,False,98.50746155,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:37:00+05:30,4.32406664,2.47961473,86027.703125,99.92847443,26.88713074,98.47169495,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.88713074,False,98.47169495,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:38:00+05:30,4.31452942,2.36040235,86027.78125,99.94515991,26.77030373,98.47885132,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.77030373,False,98.47885132,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:39:00+05:30,4.30499268,2.38424492,86027.859375,99.94515991,26.78699303,98.43593597,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.78699303,False,98.43593597,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:40:00+05:30,4.29450178,2.38424492,86027.9375,99.94277954,26.75361061,98.4287796,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.75361061,False,98.4287796,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:41:00+05:30,4.28401089,2.16966295,86028.015625,99.94993591,26.70354271,98.37871552,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.70354271,False,98.37871552,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:42:00+05:30,4.27542782,2.50345731,86028.1015625,99.93562317,26.72023201,98.3644104,735.68261719,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93562317,False,26.72023201,False,98.3644104,False,735.68261719,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:43:00+05:30,4.2649374,2.36040235,86028.1796875,99.93801117,26.78699303,98.40732574,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.78699303,False,98.40732574,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:44:00+05:30,4.25253916,2.52729964,86028.2578125,99.94277954,26.70354271,98.27857971,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.70354271,False,98.27857971,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:45:00+05:30,4.24395609,2.43192983,86028.3359375,99.95469666,26.75361061,98.21419525,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.75361061,False,98.21419525,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:46:00+05:30,4.23441887,2.4557724,86028.4140625,99.92847443,26.78699303,98.20704651,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92847443,False,26.78699303,False,98.20704651,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:47:00+05:30,4.22392797,2.6941967,86028.4921875,99.95469666,26.82037163,98.19274139,737.68536377,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.82037163,False,98.19274139,False,737.68536377,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:48:00+05:30,4.21248388,2.36040235,86028.578125,99.93562317,26.68685341,98.22850037,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93562317,False,26.68685341,False,98.22850037,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:49:00+05:30,4.20580816,2.55114222,86028.6484375,99.94039917,26.72023201,98.30003357,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.72023201,False,98.30003357,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:50:00+05:30,4.19245625,2.43192983,86028.7265625,99.93086243,26.73692131,98.30003357,735.68261719,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,26.73692131,False,98.30003357,False,735.68261719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:51:00+05:30,4.18387318,2.52729964,86028.8046875,99.93801117,26.70354271,98.29288483,737.01776123,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.70354271,False,98.29288483,False,737.01776123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:52:00+05:30,4.17528963,2.31271744,86028.875,99.94039917,26.70354271,98.18558502,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.70354271,False,98.18558502,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:53:00+05:30,4.16479921,2.4557724,86028.9609375,99.95708466,26.68685341,98.19274139,736.35021973,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.68685341,False,98.19274139,False,736.35021973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:54:00+05:30,4.15430832,2.55114222,86029.0390625,99.93801117,26.70354271,98.17843628,736.01641846,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.70354271,False,98.17843628,False,736.01641846,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:55:00+05:30,4.14477158,2.36040235,86029.109375,99.92608643,26.6534729,98.16413116,736.68395996,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,26.6534729,False,98.16413116,False,736.68395996,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:56:00+05:30,4.13523436,2.38424492,86029.1875,99.92608643,26.6367836,98.14266968,734.01361084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,26.6367836,False,98.14266968,False,734.01361084,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:57:00+05:30,4.12378979,2.38424492,86029.2734375,99.96185303,26.6367836,98.10691071,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.6367836,False,98.10691071,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:58:00+05:30,4.11425304,2.52729964,86029.34375,99.94754791,26.5867157,98.02108002,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.5867157,False,98.02108002,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 22:59:00+05:30,4.1047163,2.2888751,86029.4375,99.9332428,26.6367836,98.02822876,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9332428,False,26.6367836,False,98.02822876,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:00:00+05:30,4.09517908,2.09813547,86029.53125,99.94993591,26.603405,97.96385956,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.603405,False,97.96385956,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:01:00+05:30,4.08659554,2.31271744,86029.6171875,99.94039917,26.55333519,97.89232635,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.55333519,False,97.89232635,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:02:00+05:30,4.07801247,2.47961473,86029.71875,99.93801117,26.5867157,97.9066391,734.68121338,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.5867157,False,97.9066391,False,734.68121338,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:03:00+05:30,4.05703115,2.33656001,86029.8984375,99.95947266,26.55333519,97.85655975,735.01501465,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.55333519,False,97.85655975,False,735.01501465,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:04:00+05:30,4.04749441,2.50345731,86029.9921875,99.92608643,26.51995659,97.78503418,735.01501465,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.92608643,False,26.51995659,False,97.78503418,False,735.01501465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:05:00+05:30,4.03700352,2.47961473,86030.0859375,99.94754791,26.603405,97.82794952,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.603405,False,97.82794952,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:06:00+05:30,4.02555895,2.67035413,86030.171875,99.94039917,26.5867157,97.79219055,734.68121338,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.5867157,False,97.79219055,False,734.68121338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:07:00+05:30,4.01792955,2.50345731,86030.2734375,99.95231628,26.5700264,97.77788544,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.5700264,False,97.77788544,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:08:00+05:30,4.00648499,2.36040235,86030.3671875,99.94515991,26.5867157,97.77788544,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.5867157,False,97.77788544,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:09:00+05:30,3.99980927,2.2888751,86030.453125,99.94515991,26.51995659,97.80649567,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.51995659,False,97.80649567,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:10:00+05:30,3.99027228,2.47961473,86030.546875,99.93086243,26.55333519,97.74927521,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93086243,False,26.55333519,False,97.74927521,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:11:00+05:30,3.97787428,2.38424492,86030.6484375,99.95231628,26.55333519,97.77072906,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.55333519,False,97.77072906,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:12:00+05:30,3.96929073,2.4557724,86030.734375,99.94515991,26.55333519,97.73497009,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.55333519,False,97.73497009,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:13:00+05:30,3.95975375,2.6941967,86030.828125,99.93801117,26.5700264,97.76358032,735.01501465,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.5700264,False,97.76358032,False,735.01501465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:14:00+05:30,3.95117068,2.76572418,86030.921875,99.95231628,26.51995659,97.73497009,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.51995659,False,97.73497009,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:15:00+05:30,3.94068003,2.40808725,86031.0078125,99.94993591,26.51995659,97.67774963,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.51995659,False,97.67774963,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:16:00+05:30,3.93305039,2.09813547,86031.109375,99.94993591,26.48657799,97.68489838,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.48657799,False,97.68489838,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:17:00+05:30,3.92255974,2.47961473,86031.203125,99.94993591,26.55333519,97.69920349,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.55333519,False,97.69920349,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:18:00+05:30,3.91493034,2.40808725,86031.2890625,99.94993591,26.6200943,97.65628815,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.6200943,False,97.65628815,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:19:00+05:30,3.90443945,2.4557724,86031.3828125,99.95469666,26.51995659,97.63483429,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.51995659,False,97.63483429,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:20:00+05:30,3.89585614,2.36040235,86031.484375,99.94515991,26.55333519,97.58476257,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.55333519,False,97.58476257,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:21:00+05:30,3.88441181,2.43192983,86031.5703125,99.94277954,26.5867157,97.55615234,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.5867157,False,97.55615234,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:22:00+05:30,3.87582827,2.31271744,86031.6640625,99.95708466,26.5867157,97.47746277,734.01361084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.5867157,False,97.47746277,False,734.01361084,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:23:00+05:30,3.86629152,2.71803904,86031.7578125,99.94515991,26.55333519,97.45600891,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.55333519,False,97.45600891,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:24:00+05:30,3.85675454,2.50345731,86031.84375,99.94993591,26.53664589,97.38448334,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.53664589,False,97.38448334,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:25:00+05:30,3.84721756,2.38424492,86031.9453125,99.94039917,26.50326729,97.34156799,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94039917,False,26.50326729,False,97.34156799,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:26:00+05:30,3.83958793,2.36040235,86032.0390625,99.94993591,26.51995659,97.2557373,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.51995659,False,97.2557373,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:27:00+05:30,3.83195853,2.40808725,86032.125,99.94754791,26.5700264,97.2557373,734.01361084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.5700264,False,97.2557373,False,734.01361084,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:28:00+05:30,3.8205142,2.43192983,86032.21875,99.96185303,26.53664589,97.26288605,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.53664589,False,97.26288605,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:29:00+05:30,3.81193066,2.33656001,86032.3203125,99.94277954,26.48657799,97.26288605,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.48657799,False,97.26288605,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:30:00+05:30,3.80239367,2.50345731,86032.40625,99.9666214,26.46988869,97.22712708,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9666214,False,26.46988869,False,97.22712708,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:31:00+05:30,3.79190302,2.50345731,86032.5,99.95469666,26.55333519,97.18421173,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.55333519,False,97.18421173,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:32:00+05:30,3.78331995,2.4557724,86032.59375,99.95469666,26.53664589,97.13413239,730.67565918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.53664589,False,97.13413239,False,730.67565918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:33:00+05:30,3.77378273,2.26503253,86032.6875,99.96185303,26.40312767,97.10552216,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.40312767,False,97.10552216,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:34:00+05:30,3.7661531,2.38424492,86032.78125,99.95947266,26.43650627,97.01969147,735.34881592,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.43650627,False,97.01969147,False,735.34881592,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:35:00+05:30,3.75566244,2.4557724,86032.8671875,99.96185303,26.38643837,97.06260681,734.01361084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.38643837,False,97.06260681,False,734.01361084,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:36:00+05:30,3.7499404,2.05045056,86032.9453125,99.94993591,26.41981697,97.02684784,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.41981697,False,97.02684784,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:37:00+05:30,3.73754239,2.55114222,86033.03125,99.93801117,26.38643837,96.91955566,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.38643837,False,96.91955566,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:38:00+05:30,3.72991276,2.62266922,86033.109375,99.95708466,26.35305977,96.92671204,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.35305977,False,96.92671204,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:39:00+05:30,3.72037601,2.6941967,86033.1953125,99.94993591,26.36974907,96.81226349,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.36974907,False,96.81226349,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:40:00+05:30,3.71083879,2.50345731,86033.2734375,99.96185303,26.38643837,96.81226349,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.38643837,False,96.81226349,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:41:00+05:30,3.70225549,2.21734762,86033.3515625,99.96185303,26.35305977,96.75504303,730.67565918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.35305977,False,96.75504303,False,730.67565918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:42:00+05:30,3.69176483,2.55114222,86033.4375,99.95947266,26.31967926,96.74073792,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.31967926,False,96.74073792,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:43:00+05:30,3.68413544,2.50345731,86033.515625,99.96185303,26.26961136,96.71927643,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.26961136,False,96.71927643,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:44:00+05:30,3.67555189,2.2888751,86033.6015625,99.95469666,26.30298996,96.61199188,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.30298996,False,96.61199188,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:45:00+05:30,3.66601491,2.47961473,86033.6796875,99.94515991,26.25292206,96.58338165,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.25292206,False,96.58338165,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:46:00+05:30,3.66029286,2.21734762,86033.7578125,99.94993591,26.35305977,96.56907654,734.34741211,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.35305977,False,96.56907654,False,734.34741211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:47:00+05:30,3.64980221,2.64651179,86033.84375,99.95947266,26.28630066,96.51185608,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.28630066,False,96.51185608,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:48:00+05:30,3.63931155,2.74188161,86033.9296875,99.95469666,26.31967926,96.53330994,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.31967926,False,96.53330994,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:49:00+05:30,3.63263559,2.50345731,86034.0078125,99.95708466,26.30298996,96.49755096,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.30298996,False,96.49755096,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:50:00+05:30,3.62405252,2.59882712,86034.09375,99.9642334,26.28630066,96.41886139,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,26.28630066,False,96.41886139,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:51:00+05:30,3.6145153,2.64651179,86034.1796875,99.94993591,26.30298996,96.3973999,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.30298996,False,96.3973999,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:52:00+05:30,3.605932,2.43192983,86034.2578125,99.95231628,26.31967926,96.36878967,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.31967926,False,96.36878967,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:53:00+05:30,3.59734869,2.43192983,86034.3359375,99.94515991,26.26961136,96.2972641,734.01361084,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.26961136,False,96.2972641,False,734.01361084,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:54:00+05:30,3.58876562,2.62266922,86034.421875,99.95231628,26.40312767,96.22573853,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.40312767,False,96.22573853,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:55:00+05:30,3.58208942,2.40808725,86034.5,99.94515991,26.26961136,96.1971283,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.26961136,False,96.1971283,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:56:00+05:30,3.57064509,2.59882712,86034.59375,99.95469666,26.26961136,96.08983612,734.68121338,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.26961136,False,96.08983612,False,734.68121338,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:57:00+05:30,3.56301546,2.4557724,86034.671875,99.9690094,26.40312767,96.05406952,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.40312767,False,96.05406952,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:58:00+05:30,3.55347872,2.57498455,86034.75,99.94515991,26.38643837,96.00400543,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.38643837,False,96.00400543,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-17 23:59:00+05:30,3.54680276,2.4557724,86034.8359375,99.97138977,26.28630066,95.93247986,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.28630066,False,95.93247986,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:00:00+05:30,3.53726578,2.50345731,86034.921875,99.95708466,26.33636856,95.89671326,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.33636856,False,95.89671326,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:01:00+05:30,3.52868271,2.78956652,86035.0,99.94515991,26.30298996,95.76081848,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.30298996,False,95.76081848,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:02:00+05:30,3.52009916,2.50345731,86035.0859375,99.94515991,26.36974907,95.74651337,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.36974907,False,95.74651337,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:03:00+05:30,3.51056218,2.67035413,86035.171875,99.94993591,26.30298996,95.66067505,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.30298996,False,95.66067505,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:04:00+05:30,3.50388646,2.36040235,86035.25,99.97615814,26.23622894,95.60345459,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97615814,False,26.23622894,False,95.60345459,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:05:00+05:30,3.4972105,2.38424492,86035.3359375,99.97138977,26.30298996,95.65351868,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.30298996,False,95.65351868,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:06:00+05:30,3.48671961,2.40808725,86035.421875,99.93801117,26.28630066,95.60345459,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.93801117,False,26.28630066,False,95.60345459,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:07:00+05:30,3.47718263,2.52729964,86035.5,99.95947266,26.28630066,95.56768799,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.28630066,False,95.56768799,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:08:00+05:30,3.47050691,2.59882712,86035.5859375,99.95231628,26.26961136,95.4818573,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.26961136,False,95.4818573,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:09:00+05:30,3.46096992,2.47961473,86035.671875,99.9690094,26.33636856,95.45324707,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.33636856,False,95.45324707,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:10:00+05:30,3.45238662,2.59882712,86035.75,99.97377014,26.28630066,95.41033173,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.28630066,False,95.41033173,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:11:00+05:30,3.44380355,2.50345731,86035.8359375,99.95469666,26.35305977,95.3817215,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.35305977,False,95.3817215,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:12:00+05:30,3.43617392,2.36040235,86035.921875,99.94515991,26.36974907,95.3817215,733.01220703,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.36974907,False,95.3817215,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
