Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 00:13:00+05:30,3.42854404,2.50345731,86036.0,99.9642334,26.31967926,95.30303192,731.00952148,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,26.31967926,False,95.30303192,False,731.00952148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:14:00+05:30,3.41805339,2.6941967,86036.0859375,99.96185303,26.26961136,95.34594727,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.26961136,False,95.34594727,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:15:00+05:30,3.41042399,2.64651179,86036.1796875,99.9642334,26.31967926,95.31018829,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,26.31967926,False,95.31018829,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:16:00+05:30,3.40374804,2.38424492,86036.2578125,99.94754791,26.36974907,95.1242218,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94754791,False,26.36974907,False,95.1242218,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:17:00+05:30,3.39421082,2.33656001,86036.34375,99.94993591,26.36974907,95.17428589,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.36974907,False,95.17428589,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:18:00+05:30,3.38562775,2.43192983,86036.4296875,99.9666214,26.35305977,95.1242218,730.34191895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9666214,False,26.35305977,False,95.1242218,False,730.34191895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:19:00+05:30,3.37704444,2.4557724,86036.5078125,99.95231628,26.35305977,95.024086,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.35305977,False,95.024086,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:20:00+05:30,3.36846113,2.71803904,86036.6015625,99.95231628,26.40312767,94.99546814,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.40312767,False,94.99546814,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:21:00+05:30,3.36083174,2.74188161,86036.6875,99.9690094,26.38643837,95.01692963,733.34606934,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.38643837,False,95.01692963,False,733.34606934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:22:00+05:30,3.35224843,2.4557724,86036.765625,99.95947266,26.50326729,94.94539642,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.50326729,False,94.94539642,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:23:00+05:30,3.3446188,2.71803904,86036.859375,99.96185303,26.40312767,94.90248108,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.40312767,False,94.90248108,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:24:00+05:30,3.33603573,2.64651179,86036.9453125,99.94515991,26.38643837,94.82380676,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94515991,False,26.38643837,False,94.82380676,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:25:00+05:30,3.32935953,2.4557724,86037.0234375,99.95231628,26.38643837,94.78804016,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.38643837,False,94.78804016,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:26:00+05:30,3.3217299,2.52729964,86037.109375,99.94277954,26.36974907,94.7308197,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94277954,False,26.36974907,False,94.7308197,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:27:00+05:30,3.31123924,2.50345731,86037.203125,99.97377014,26.40312767,94.70936584,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.40312767,False,94.70936584,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:28:00+05:30,3.30360985,2.74188161,86037.28125,99.96185303,26.38643837,94.68790436,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.38643837,False,94.68790436,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:29:00+05:30,3.29597998,2.67035413,86037.375,99.95708466,26.40312767,94.68075562,732.6784668,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.40312767,False,94.68075562,False,732.6784668,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:30:00+05:30,3.28835058,2.47961473,86037.4609375,99.95947266,26.45319939,94.65214539,732.01086426,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95947266,False,26.45319939,False,94.65214539,False,732.01086426,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:31:00+05:30,3.2788136,2.59882712,86037.5390625,99.95469666,26.40312767,94.56630707,733.67987061,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.40312767,False,94.56630707,False,733.67987061,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:32:00+05:30,3.27213764,2.62266922,86037.6328125,99.9690094,26.45319939,94.5591507,731.00952148,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.45319939,False,94.5591507,False,731.00952148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:33:00+05:30,3.26546192,2.38424492,86037.7265625,99.94993591,26.38643837,94.52339172,731.67706299,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.94993591,False,26.38643837,False,94.52339172,False,731.67706299,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:34:00+05:30,3.25592494,2.76572418,86037.8046875,99.98569489,26.38643837,94.48762512,728.6729126,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,26.38643837,False,94.48762512,False,728.6729126,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:35:00+05:30,3.24829531,2.4557724,86037.8984375,99.98808289,26.41981697,94.43756104,731.00952148,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,26.41981697,False,94.43756104,False,731.00952148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:36:00+05:30,3.24066591,2.81340909,86037.9765625,99.96185303,26.48657799,94.35887909,732.34466553,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.48657799,False,94.35887909,False,732.34466553,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:37:00+05:30,3.23398972,2.50345731,86038.0703125,99.95708466,26.40312767,94.38034058,731.00952148,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.40312767,False,94.38034058,False,731.00952148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:38:00+05:30,3.22540641,2.38424492,86038.1640625,99.97377014,26.45319939,94.28018951,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.45319939,False,94.28018951,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:39:00+05:30,3.21873069,2.47961473,86038.2421875,99.95708466,26.43650627,94.28734589,729.67431641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.43650627,False,94.28734589,False,729.67431641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:40:00+05:30,3.20919371,2.50345731,86038.328125,99.95231628,26.26961136,94.19435883,729.0067749,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95231628,False,26.26961136,False,94.19435883,False,729.0067749,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:41:00+05:30,3.20061016,2.26503253,86038.421875,99.97615814,26.31967926,94.23727417,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97615814,False,26.31967926,False,94.23727417,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:42:00+05:30,3.19298077,2.52729964,86038.5,99.95469666,26.35305977,94.17290497,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.35305977,False,94.17290497,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:43:00+05:30,3.18630481,2.59882712,86038.5859375,99.97377014,26.35305977,94.00839233,728.33911133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.35305977,False,94.00839233,False,728.33911133,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:44:00+05:30,3.1777215,2.50345731,86038.6796875,99.9690094,26.16947174,94.05130768,728.6729126,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.16947174,False,94.05130768,False,728.6729126,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:45:00+05:30,3.17009211,2.50345731,86038.7578125,99.97138977,26.21953964,93.85102844,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.21953964,False,93.85102844,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:46:00+05:30,3.1615088,2.62266922,86038.84375,99.97138977,26.21953964,93.77950287,730.67565918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.21953964,False,93.77950287,False,730.67565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:47:00+05:30,3.15292549,2.43192983,86038.9375,99.97377014,26.26961136,93.70797729,731.34332275,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.26961136,False,93.70797729,False,731.34332275,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:48:00+05:30,3.14624977,2.40808725,86039.015625,99.97377014,26.23622894,93.65075684,730.34191895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.23622894,False,93.65075684,False,730.34191895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:49:00+05:30,3.1386199,2.40808725,86039.1015625,99.9690094,26.21953964,93.57208252,730.67565918,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.21953964,False,93.57208252,False,730.67565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:50:00+05:30,3.13194418,2.59882712,86039.1953125,99.97138977,26.23622894,93.43617249,729.0067749,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.23622894,False,93.43617249,False,729.0067749,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:51:00+05:30,3.12431455,2.47961473,86039.2734375,99.97138977,26.21953964,93.30027771,730.34191895,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.21953964,False,93.30027771,False,730.34191895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:52:00+05:30,3.11382389,2.57498455,86039.3671875,99.98808289,26.21953964,93.30742645,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,26.21953964,False,93.30742645,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:53:00+05:30,3.10714817,2.43192983,86039.4609375,99.99284363,26.16947174,93.18582153,729.67431641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,26.16947174,False,93.18582153,False,729.67431641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:54:00+05:30,3.10047197,2.6941967,86039.546875,99.9642334,26.16947174,93.21444702,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,26.16947174,False,93.21444702,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:55:00+05:30,3.09284234,2.74188161,86039.640625,99.97854614,26.20285034,93.09999084,730.00811768,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97854614,False,26.20285034,False,93.09999084,False,730.00811768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:56:00+05:30,3.08425927,2.40808725,86039.7421875,99.9642334,26.06933403,93.11429596,729.34051514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,26.06933403,False,93.11429596,False,729.34051514,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:57:00+05:30,3.07662964,2.59882712,86039.828125,99.95708466,26.16947174,93.02846527,729.0067749,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95708466,False,26.16947174,False,93.02846527,False,729.0067749,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:58:00+05:30,3.06900001,2.52729964,86039.921875,99.98092651,26.11940193,93.03562164,729.0067749,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98092651,False,26.11940193,False,93.03562164,False,729.0067749,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 00:59:00+05:30,3.06137061,2.31271744,86040.0234375,99.96185303,26.15278244,93.0570755,729.34051514,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,26.15278244,False,93.0570755,False,729.34051514,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:00:00+05:30,3.05469465,2.78956652,86040.109375,99.98808289,26.06933403,92.92832947,731.00952148,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,26.06933403,False,92.92832947,False,731.00952148,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:01:00+05:30,3.04706526,2.40808725,86040.203125,99.99761963,26.06933403,92.99985504,729.67431641,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,26.06933403,False,92.99985504,False,729.67431641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:02:00+05:30,3.03848171,2.52729964,86040.296875,99.97138977,26.00257492,92.96409607,728.33911133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,26.00257492,False,92.96409607,False,728.33911133,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:03:00+05:30,3.03180575,2.78956652,86040.3828125,99.98569489,26.00257492,92.87110901,728.6729126,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,26.00257492,False,92.87110901,False,728.6729126,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:04:00+05:30,3.02226877,2.67035413,86040.484375,99.95469666,26.03595543,92.87110901,728.6729126,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.95469666,False,26.03595543,False,92.87110901,False,728.6729126,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:05:00+05:30,3.01463938,2.52729964,86040.578125,99.97377014,26.01926422,92.84249115,728.6729126,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,26.01926422,False,92.84249115,False,728.6729126,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:06:00+05:30,3.00987053,2.43192983,86040.6640625,99.9690094,26.01926422,92.82818604,727.33776855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,26.01926422,False,92.82818604,False,727.33776855,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:07:00+05:30,3.00319481,2.40808725,86040.7578125,99.98092651,25.93581772,92.79957581,728.00531006,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98092651,False,25.93581772,False,92.79957581,False,728.00531006,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:08:00+05:30,2.99175048,2.95646381,86040.859375,99.98808289,26.00257492,92.74951172,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,26.00257492,False,92.74951172,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:09:00+05:30,2.98698211,2.43192983,86040.9453125,99.98092651,25.93581772,92.75666046,727.33776855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98092651,False,25.93581772,False,92.75666046,False,727.33776855,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:10:00+05:30,2.97744513,2.47961473,86041.0390625,99.97854614,25.95250702,92.74235535,727.67156982,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97854614,False,25.95250702,False,92.74235535,False,727.67156982,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:11:00+05:30,2.97172284,2.6941967,86041.1328125,99.9642334,25.885746,92.82103729,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9642334,False,25.885746,False,92.82103729,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:12:00+05:30,2.96409345,2.59882712,86041.234375,99.97377014,25.885746,92.74951172,728.00531006,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,25.885746,False,92.74951172,False,728.00531006,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:13:00+05:30,2.95646381,2.52729964,86041.3203125,99.96185303,25.78560829,92.7352066,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,25.78560829,False,92.7352066,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:14:00+05:30,2.94788027,2.83725142,86041.4140625,99.98569489,25.885746,92.82103729,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.885746,False,92.82103729,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:15:00+05:30,2.94025087,2.6941967,86041.5078125,99.96185303,25.8189888,92.74235535,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,25.8189888,False,92.74235535,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:16:00+05:30,2.93548226,2.40808725,86041.6015625,99.97615814,25.80229759,92.76381683,728.00531006,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97615814,False,25.80229759,False,92.76381683,False,728.00531006,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:17:00+05:30,2.92785287,2.64651179,86041.6953125,99.98569489,25.8356781,92.75666046,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.8356781,False,92.75666046,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:18:00+05:30,2.91831589,2.93262124,86041.7890625,99.96185303,25.75222969,92.75666046,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.96185303,False,25.75222969,False,92.75666046,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:19:00+05:30,2.91259336,2.64651179,86041.875,99.98330688,25.70215988,92.78527069,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98330688,False,25.70215988,False,92.78527069,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:20:00+05:30,2.90496397,2.50345731,86041.9765625,99.98330688,25.73554039,92.75666046,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98330688,False,25.73554039,False,92.75666046,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:21:00+05:30,2.89638066,2.50345731,86042.0703125,99.9690094,25.76891899,92.78527069,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9690094,False,25.76891899,False,92.78527069,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:22:00+05:30,2.89065862,2.67035413,86042.15625,99.98092651,25.75222969,92.78527069,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98092651,False,25.75222969,False,92.78527069,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:23:00+05:30,2.88302898,2.55114222,86042.25,99.99523163,25.71885109,92.79957581,728.33911133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.71885109,False,92.79957581,False,728.33911133,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:24:00+05:30,2.87539935,2.83725142,86042.3515625,99.97138977,25.70215988,92.83534241,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,25.70215988,False,92.83534241,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:25:00+05:30,2.86776996,2.55114222,86042.4375,99.98808289,25.70215988,92.8925705,727.33776855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.70215988,False,92.8925705,False,727.33776855,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:26:00+05:30,2.86395502,2.67035413,86042.53125,99.97377014,25.75222969,92.87826538,728.33911133,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,25.75222969,False,92.87826538,False,728.33911133,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:27:00+05:30,2.84869576,2.40808725,86042.71875,99.99761963,25.65209198,92.92832947,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.65209198,False,92.92832947,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:28:00+05:30,2.84011245,2.4557724,86042.8125,99.98330688,25.70215988,92.98554993,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98330688,False,25.70215988,False,92.98554993,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:29:00+05:30,2.83152938,2.36040235,86042.8984375,99.99523163,25.68547058,92.94263458,727.67156982,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.68547058,False,92.94263458,False,727.67156982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:30:00+05:30,2.82485342,2.52729964,86042.9765625,99.98808289,25.68547058,92.9927063,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.68547058,False,92.9927063,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:31:00+05:30,2.81913137,2.59882712,86043.0625,100.0,25.66878128,92.98554993,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.66878128,False,92.98554993,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:32:00+05:30,2.8115015,2.43192983,86043.15625,99.97377014,25.56864166,93.07138062,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,25.56864166,False,93.07138062,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:33:00+05:30,2.8029182,2.6941967,86043.234375,99.9666214,25.61871338,93.12145233,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.9666214,False,25.61871338,False,93.12145233,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:34:00+05:30,2.79814982,2.40808725,86043.3203125,99.99284363,25.65209198,93.10714722,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.65209198,False,93.10714722,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:35:00+05:30,2.78956652,2.71803904,86043.40625,99.98808289,25.55195236,93.20012665,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.55195236,False,93.20012665,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:36:00+05:30,2.78384447,2.4557724,86043.484375,99.99284363,25.65209198,93.24305725,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.65209198,False,93.24305725,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:37:00+05:30,2.77526116,2.47961473,86043.578125,99.97854614,25.63540268,93.25020599,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97854614,False,25.63540268,False,93.25020599,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:38:00+05:30,2.76858521,2.38424492,86043.6640625,99.99761963,25.61871338,93.2859726,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.61871338,False,93.2859726,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:39:00+05:30,2.76381683,2.83725142,86043.7421875,99.99284363,25.50188255,93.34319305,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.50188255,False,93.34319305,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:40:00+05:30,2.75427961,2.62266922,86043.8359375,99.99046326,25.53526306,93.37180328,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.53526306,False,93.37180328,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:41:00+05:30,2.74760389,2.52729964,86043.921875,99.97854614,25.50188255,93.33603668,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97854614,False,25.50188255,False,93.33603668,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:42:00+05:30,2.74092793,2.62266922,86044.0,100.0,25.56864166,93.36464691,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.56864166,False,93.36464691,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:43:00+05:30,2.73425198,2.62266922,86044.0859375,99.97854614,25.53526306,93.45763397,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97854614,False,25.53526306,False,93.45763397,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:44:00+05:30,2.72757626,2.74188161,86044.1796875,99.99046326,25.51857376,93.47908783,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.51857376,False,93.47908783,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:45:00+05:30,2.72185373,2.43192983,86044.2578125,99.99523163,25.56864166,93.47193909,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.56864166,False,93.47193909,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:46:00+05:30,2.71422434,2.74188161,86044.3515625,99.97377014,25.50188255,93.58638763,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97377014,False,25.50188255,False,93.58638763,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:47:00+05:30,2.70564103,2.59882712,86044.4296875,99.99046326,25.53526306,93.60069275,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.53526306,False,93.60069275,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:48:00+05:30,2.69896531,2.67035413,86044.5234375,99.98808289,25.45181465,93.65791321,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.45181465,False,93.65791321,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:49:00+05:30,2.69324303,2.67035413,86044.609375,99.98569489,25.41843605,93.73658752,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.41843605,False,93.73658752,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:50:00+05:30,2.68656731,2.57498455,86044.6875,99.97138977,25.51857376,93.77950287,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,25.51857376,False,93.77950287,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:51:00+05:30,2.67893767,2.861094,86044.78125,99.98808289,25.48519325,93.82241821,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.48519325,False,93.82241821,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:52:00+05:30,2.67321539,2.38424492,86044.8671875,99.98569489,25.46850395,93.90110016,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.46850395,False,93.90110016,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:53:00+05:30,2.66463232,2.62266922,86044.9453125,99.99284363,25.43512535,93.94402313,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.43512535,False,93.94402313,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:54:00+05:30,2.6589098,2.59882712,86045.03125,99.98808289,25.50188255,93.94402313,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.50188255,False,93.94402313,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:55:00+05:30,2.6512804,2.71803904,86045.125,99.99284363,25.51857376,94.07276917,728.00531006,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.51857376,False,94.07276917,False,728.00531006,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:56:00+05:30,2.64746547,2.43192983,86045.203125,99.98808289,25.41843605,94.05130768,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.41843605,False,94.05130768,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:57:00+05:30,2.6388824,2.4557724,86045.2890625,99.99761963,25.41843605,94.10137939,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.41843605,False,94.10137939,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:58:00+05:30,2.63125277,2.71803904,86045.375,100.0,25.53526306,94.1657486,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.53526306,False,94.1657486,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 01:59:00+05:30,2.62648439,2.59882712,86045.453125,99.97138977,25.45181465,94.25873566,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.97138977,False,25.45181465,False,94.25873566,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:00:00+05:30,2.6198082,2.81340909,86045.546875,100.0,25.45181465,94.34457397,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.45181465,False,94.34457397,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:01:00+05:30,2.61217856,2.52729964,86045.6328125,100.0,25.48519325,94.33742523,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.48519325,False,94.33742523,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:02:00+05:30,2.60645652,2.47961473,86045.7109375,99.99761963,25.36836433,94.43040466,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.36836433,False,94.43040466,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:03:00+05:30,2.59882689,2.55114222,86045.796875,99.99284363,25.40174675,94.50193024,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.40174675,False,94.50193024,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:04:00+05:30,2.59119749,2.57498455,86045.8828125,99.98092651,25.40174675,94.54484558,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98092651,False,25.40174675,False,94.54484558,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:05:00+05:30,2.58642888,2.81340909,86045.9609375,100.0,25.43512535,94.57345581,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,94.57345581,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:06:00+05:30,2.57879949,2.52729964,86046.046875,99.99046326,25.35167503,94.60206604,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.35167503,False,94.60206604,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
