Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 02:07:00+05:30,2.57498455,2.4557724,86046.140625,99.99523163,25.30160713,94.65929413,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.30160713,False,94.65929413,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:08:00+05:30,2.56735516,2.47961473,86046.2265625,100.0,25.35167503,94.60922241,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,94.60922241,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:09:00+05:30,2.56067896,2.59882712,86046.3125,99.99046326,25.31829643,94.65929413,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.31829643,False,94.65929413,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:10:00+05:30,2.554003,2.43192983,86046.40625,100.0,25.26822662,94.74512482,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.26822662,False,94.74512482,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:11:00+05:30,2.54732728,2.21734762,86046.484375,100.0,25.30160713,94.62352753,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.30160713,False,94.62352753,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:12:00+05:30,2.54065132,2.43192983,86046.578125,100.0,25.25153732,94.55200195,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.25153732,False,94.55200195,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:13:00+05:30,2.53492928,2.67035413,86046.671875,99.98808289,25.36836433,94.43756104,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.36836433,False,94.43756104,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:14:00+05:30,2.52825308,2.67035413,86046.7578125,99.98330688,25.28491592,94.15144348,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98330688,False,25.28491592,False,94.15144348,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:15:00+05:30,2.52062368,2.59882712,86046.8515625,100.0,25.28491592,93.98693848,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.28491592,False,93.98693848,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:16:00+05:30,2.51299405,2.6941967,86046.9453125,99.99046326,25.25153732,93.77950287,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.25153732,False,93.77950287,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:17:00+05:30,2.50917935,2.59882712,86047.0234375,99.99523163,25.28491592,93.34319305,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.28491592,False,93.34319305,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:18:00+05:30,2.50154972,2.52729964,86047.1171875,99.99523163,25.26822662,92.67082977,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.26822662,False,92.67082977,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:19:00+05:30,2.49296641,2.52729964,86047.2109375,99.98569489,25.28491592,92.33465576,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.28491592,False,92.33465576,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:20:00+05:30,2.48819804,2.59882712,86047.296875,99.99761963,25.30160713,92.08430481,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.30160713,False,92.08430481,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:21:00+05:30,2.48342943,2.50345731,86047.3828125,99.99761963,25.25153732,91.51924133,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.25153732,False,91.51924133,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:22:00+05:30,2.47580004,2.57498455,86047.484375,99.98330688,25.33498573,90.93986511,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98330688,False,25.33498573,False,90.93986511,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:23:00+05:30,2.47007775,2.62266922,86047.5703125,99.99284363,25.31829643,90.64660645,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.31829643,False,90.64660645,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:24:00+05:30,2.46340179,2.67035413,86047.65625,100.0,25.33498573,90.35334778,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.33498573,False,90.35334778,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:25:00+05:30,2.45863342,2.4557724,86047.75,99.99761963,25.31829643,90.83972931,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.31829643,False,90.83972931,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:26:00+05:30,2.45195746,2.40808725,86047.8359375,100.0,25.25153732,89.68814087,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.25153732,False,89.68814087,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:27:00+05:30,2.44528151,2.81340909,86047.9296875,100.0,25.35167503,88.30766296,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,88.30766296,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:28:00+05:30,2.43765211,2.76572418,86048.0234375,99.99523163,25.40174675,87.7855072,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.40174675,False,87.7855072,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:29:00+05:30,2.4328835,2.50345731,86048.1015625,100.0,25.48519325,87.37065125,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.48519325,False,87.37065125,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:30:00+05:30,2.42525387,2.62266922,86048.1953125,99.98569489,25.33498573,87.34204102,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.33498573,False,87.34204102,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:31:00+05:30,2.41857791,2.59882712,86048.296875,100.0,25.43512535,86.99155426,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,86.99155426,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:32:00+05:30,2.41380954,2.83725142,86048.3828125,100.0,25.38505363,86.49802399,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.38505363,False,86.49802399,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:33:00+05:30,2.4061799,2.64651179,86048.4765625,100.0,25.43512535,87.17753601,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,87.17753601,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:34:00+05:30,2.40141153,2.861094,86048.5625,100.0,25.38505363,88.05016327,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.38505363,False,88.05016327,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:35:00+05:30,2.39473557,2.57498455,86048.6484375,99.99284363,25.33498573,87.12746429,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.33498573,False,87.12746429,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:36:00+05:30,2.3899672,2.50345731,86048.7421875,100.0,25.40174675,86.26913452,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,86.26913452,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:37:00+05:30,2.38329124,2.4557724,86048.828125,99.98569489,25.35167503,85.63969421,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98569489,False,25.35167503,False,85.63969421,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:38:00+05:30,2.3775692,2.43192983,86048.921875,100.0,25.40174675,85.03171539,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,85.03171539,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:39:00+05:30,2.37089324,2.76572418,86049.0078125,99.99761963,25.40174675,84.52386475,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.40174675,False,84.52386475,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:40:00+05:30,2.36612463,2.67035413,86049.09375,99.99284363,25.48519325,84.19484711,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.48519325,False,84.19484711,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:41:00+05:30,2.358495,2.57498455,86049.1875,99.98808289,25.43512535,84.05178833,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.43512535,False,84.05178833,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:42:00+05:30,2.35277295,2.57498455,86049.28125,100.0,25.36836433,83.6941452,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.36836433,False,83.6941452,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:43:00+05:30,2.34895802,2.67035413,86049.3671875,100.0,25.46850395,83.29359436,727.67156982,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,83.29359436,False,727.67156982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:44:00+05:30,2.34132862,2.64651179,86049.46875,100.0,25.41843605,82.80721283,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,82.80721283,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:45:00+05:30,2.33465242,2.52729964,86049.5625,99.99761963,25.46850395,82.3136673,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.46850395,False,82.3136673,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:46:00+05:30,2.32893038,2.36040235,86049.6484375,100.0,25.40174675,82.09909058,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,82.09909058,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:47:00+05:30,2.32320833,2.55114222,86049.7421875,99.99046326,25.35167503,81.83444214,727.67156982,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99046326,False,25.35167503,False,81.83444214,False,727.67156982,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:48:00+05:30,2.31748605,2.55114222,86049.84375,100.0,25.35167503,81.77006531,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,81.77006531,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:49:00+05:30,2.31271768,2.50345731,86049.9296875,100.0,25.38505363,81.68423462,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.38505363,False,81.68423462,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:50:00+05:30,2.30508804,2.76572418,86050.0234375,99.98808289,25.38505363,81.62700653,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.98808289,False,25.38505363,False,81.62700653,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:51:00+05:30,2.29936576,2.55114222,86050.1171875,100.0,25.35167503,81.58409119,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,81.58409119,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:52:00+05:30,2.29555106,2.50345731,86050.203125,100.0,25.45181465,81.31944275,727.67156982,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.45181465,False,81.31944275,False,727.67156982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:53:00+05:30,2.28601408,2.59882712,86050.3046875,99.99761963,25.35167503,81.06194305,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.35167503,False,81.06194305,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:54:00+05:30,2.28124571,2.74188161,86050.3984375,100.0,25.43512535,80.86882019,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,80.86882019,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:55:00+05:30,2.2764771,2.64651179,86050.484375,99.99761963,25.48519325,80.66854858,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.48519325,False,80.66854858,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:56:00+05:30,2.26980114,2.4557724,86050.578125,100.0,25.48519325,80.47541809,726.67016602,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.48519325,False,80.47541809,False,726.67016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:57:00+05:30,2.26312542,2.64651179,86050.6796875,100.0,25.53526306,80.23223114,727.00396729,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.53526306,False,80.23223114,False,727.00396729,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:58:00+05:30,2.25931048,2.43192983,86050.765625,100.0,25.40174675,79.98188019,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,79.98188019,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 02:59:00+05:30,2.25168085,2.47961473,86050.859375,100.0,25.41843605,79.68861389,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,79.68861389,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:00:00+05:30,2.24786615,2.50345731,86050.953125,99.99284363,25.46850395,79.34528351,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.46850395,False,79.34528351,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:01:00+05:30,2.24023652,2.83725142,86051.046875,99.99523163,25.48519325,79.1092453,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99523163,False,25.48519325,False,79.1092453,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:02:00+05:30,2.23546791,2.83725142,86051.140625,100.0,25.50188255,78.92327881,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.50188255,False,78.92327881,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:03:00+05:30,2.23165321,2.74188161,86051.234375,100.0,25.41843605,78.76590729,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,78.76590729,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:04:00+05:30,2.22402358,2.62266922,86051.3203125,100.0,25.41843605,78.80168152,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,78.80168152,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:05:00+05:30,2.21830153,2.81340909,86051.421875,100.0,25.48519325,78.90181732,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.48519325,False,78.90181732,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:06:00+05:30,2.21353292,2.78956652,86051.515625,100.0,25.40174675,79.13785553,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,79.13785553,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:07:00+05:30,2.20685697,2.59882712,86051.6015625,100.0,25.43512535,79.21653748,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,79.21653748,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:08:00+05:30,2.20113492,2.78956652,86051.6953125,100.0,25.46850395,79.55271912,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,79.55271912,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:09:00+05:30,2.19541264,2.71803904,86051.796875,100.0,25.48519325,79.8960495,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.48519325,False,79.8960495,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:10:00+05:30,2.19064426,2.55114222,86051.8828125,100.0,25.43512535,79.91035461,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,79.91035461,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:11:00+05:30,2.18301463,2.6941967,86051.9765625,99.99284363,25.50188255,79.67430878,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.50188255,False,79.67430878,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:12:00+05:30,2.17824602,2.71803904,86052.0703125,99.99761963,25.43512535,79.26660919,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.43512535,False,79.26660919,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:13:00+05:30,2.17252398,2.52729964,86052.1640625,100.0,25.46850395,78.88036346,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,78.88036346,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:14:00+05:30,2.16680193,2.98030615,86052.2578125,100.0,25.38505363,78.47980499,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.38505363,False,78.47980499,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:15:00+05:30,2.16107965,2.71803904,86052.3515625,100.0,25.46850395,78.1579361,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,78.1579361,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:16:00+05:30,2.15631104,2.90877891,86052.453125,99.99761963,25.46850395,77.74308014,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.46850395,False,77.74308014,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:17:00+05:30,2.15058899,2.4557724,86052.5390625,100.0,25.53526306,77.48557281,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.53526306,False,77.48557281,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:18:00+05:30,2.14391303,2.57498455,86052.6328125,100.0,25.56864166,77.20661926,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.56864166,False,77.20661926,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:19:00+05:30,2.13914442,2.83725142,86052.7265625,100.0,25.43512535,76.92765808,726.33636475,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.43512535,False,76.92765808,False,726.33636475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:20:00+05:30,2.13342237,2.43192983,86052.8125,99.99761963,25.43512535,76.6558609,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99761963,False,25.43512535,False,76.6558609,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:21:00+05:30,2.12770009,2.88493633,86052.90625,100.0,25.50188255,76.34114075,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.50188255,False,76.34114075,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:22:00+05:30,2.12102437,2.74188161,86052.9921875,100.0,25.36836433,76.10509491,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.36836433,False,76.10509491,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:23:00+05:30,2.11625576,2.57498455,86053.078125,100.0,25.41843605,75.77606964,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,75.77606964,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:24:00+05:30,2.11244106,2.50345731,86053.1640625,99.99284363,25.36836433,75.46134949,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.36836433,False,75.46134949,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:25:00+05:30,2.10481143,2.93262124,86053.2578125,100.0,25.41843605,75.18955231,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,75.18955231,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:26:00+05:30,2.10099673,2.52729964,86053.3359375,100.0,25.38505363,75.11086273,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.38505363,False,75.11086273,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:27:00+05:30,2.09432077,2.6941967,86053.4296875,100.0,25.35167503,74.80329895,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,74.80329895,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:28:00+05:30,2.0895524,2.59882712,86053.515625,100.0,25.35167503,74.51003265,726.00256348,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,74.51003265,False,726.00256348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:29:00+05:30,2.08287644,2.59882712,86053.6015625,100.0,25.33498573,72.79338074,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.33498573,False,72.79338074,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:30:00+05:30,2.07906151,2.4557724,86053.6875,100.0,25.31829643,72.1996994,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.31829643,False,72.1996994,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:31:00+05:30,2.07143211,2.57498455,86053.78125,100.0,25.30160713,71.6060257,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.30160713,False,71.6060257,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:32:00+05:30,2.06761718,2.59882712,86053.859375,100.0,25.30160713,71.18401337,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.30160713,False,71.18401337,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:33:00+05:30,2.06189489,2.50345731,86053.953125,100.0,25.25153732,70.52596283,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.25153732,False,70.52596283,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:34:00+05:30,2.05617285,2.83725142,86054.0390625,100.0,25.21815872,70.13256073,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.21815872,False,70.13256073,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:35:00+05:30,2.04949689,2.62266922,86054.125,100.0,25.30160713,69.76777649,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.30160713,False,69.76777649,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:36:00+05:30,2.04472828,2.83725142,86054.2109375,99.99284363,25.26822662,69.2170105,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.26822662,False,69.2170105,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:37:00+05:30,2.03995991,2.93262124,86054.3046875,100.0,25.23484802,68.83792114,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.23484802,False,68.83792114,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:38:00+05:30,2.03519154,2.64651179,86054.3828125,100.0,25.23484802,68.49459076,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.23484802,False,68.49459076,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:39:00+05:30,2.02946925,2.71803904,86054.4765625,100.0,25.21815872,68.21562958,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.21815872,False,68.21562958,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:40:00+05:30,2.02470088,2.47961473,86054.5703125,100.0,25.15139961,67.82222748,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.15139961,False,67.82222748,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:41:00+05:30,2.0189786,2.50345731,86054.6484375,100.0,25.13471031,67.50035858,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.13471031,False,67.50035858,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:42:00+05:30,2.01230264,2.64651179,86054.734375,100.0,25.20146942,67.257164,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,67.257164,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:43:00+05:30,2.00658059,2.52729964,86054.828125,100.0,25.18477821,67.07834625,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.18477821,False,67.07834625,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:44:00+05:30,2.00276566,2.74188161,86054.90625,100.0,25.15139961,66.91383362,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.15139961,False,66.91383362,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:45:00+05:30,1.99799716,2.57498455,86055.0,100.0,25.21815872,66.74932098,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.21815872,False,66.74932098,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:46:00+05:30,1.99036765,2.76572418,86055.09375,100.0,25.20146942,66.54904175,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,66.54904175,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:47:00+05:30,1.98655295,2.64651179,86055.171875,100.0,25.20146942,66.34877014,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,66.34877014,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:48:00+05:30,1.98083067,2.83725142,86055.265625,100.0,25.11802101,66.15564728,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.11802101,False,66.15564728,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:49:00+05:30,1.97224736,2.861094,86055.4375,100.0,25.16808891,65.79800415,725.0012207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.16808891,False,65.79800415,False,725.0012207,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:50:00+05:30,1.9665252,2.43192983,86055.5234375,100.0,25.20146942,65.6191864,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,65.6191864,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:51:00+05:30,1.95984936,2.64651179,86055.6171875,100.0,25.20146942,65.41891479,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,65.41891479,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:52:00+05:30,1.95603442,2.67035413,86055.6953125,100.0,25.13471031,65.28301239,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.13471031,False,65.28301239,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:53:00+05:30,1.95031238,2.55114222,86055.7890625,100.0,25.20146942,65.09703827,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,65.09703827,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:54:00+05:30,1.94554389,2.67035413,86055.8828125,100.0,25.23484802,64.90391541,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.23484802,False,64.90391541,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:55:00+05:30,1.94077539,2.95646381,86055.9609375,100.0,25.16808891,64.74655151,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.16808891,False,64.74655151,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:56:00+05:30,1.93505311,2.81340909,86056.0546875,100.0,25.13471031,64.60350037,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.13471031,False,64.60350037,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:57:00+05:30,1.92837727,2.861094,86056.1484375,100.0,25.20146942,64.43183136,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,64.43183136,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:58:00+05:30,1.92456245,2.81340909,86056.234375,100.0,25.20146942,64.26731873,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,64.26731873,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 03:59:00+05:30,1.91788661,2.78956652,86056.328125,99.99284363,25.13471031,64.10281372,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,99.99284363,False,25.13471031,False,64.10281372,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:00:00+05:30,1.91502559,2.64651179,86056.421875,100.0,25.10133171,63.95260239,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.10133171,False,63.95260239,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:01:00+05:30,1.9102571,2.40808725,86056.5078125,100.0,25.08464241,63.8310051,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.08464241,False,63.8310051,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:02:00+05:30,1.90358114,2.81340909,86056.6015625,100.0,25.05125999,63.66649246,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.05125999,False,63.66649246,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
