Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 04:03:00+05:30,1.89976633,2.67035413,86056.6953125,100.0,25.05125999,63.51628113,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.05125999,False,63.51628113,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:04:00+05:30,1.89309049,2.59882712,86056.78125,100.0,25.03457069,63.37322998,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,63.37322998,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:05:00+05:30,1.88832188,2.62266922,86056.875,100.0,25.03457069,63.30885315,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,63.30885315,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:06:00+05:30,1.88546085,2.6941967,86056.9765625,100.0,24.98450279,63.4233017,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.98450279,False,63.4233017,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:07:00+05:30,1.87783122,2.6941967,86057.0625,100.0,25.01788139,63.57350922,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.01788139,False,63.57350922,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:08:00+05:30,1.87401652,2.47961473,86057.15625,100.0,25.08464241,63.92399216,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.08464241,False,63.92399216,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:09:00+05:30,1.86924803,2.74188161,86057.25,100.0,24.95112228,64.32454681,727.33776855,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.95112228,False,64.32454681,False,727.33776855,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:10:00+05:30,1.86352587,2.50345731,86057.3359375,100.0,24.98450279,64.64641571,725.33502197,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.98450279,False,64.64641571,False,725.33502197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:11:00+05:30,1.85780358,2.57498455,86057.4296875,100.0,25.15139961,64.86100006,725.66876221,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.15139961,False,64.86100006,False,725.66876221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:12:00+05:30,1.85303509,2.6941967,86057.5234375,100.0,25.01788139,64.98974609,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.01788139,False,64.98974609,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:13:00+05:30,1.8492204,2.74188161,86057.6171875,100.0,25.08464241,64.92536926,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.08464241,False,64.92536926,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:14:00+05:30,1.8444519,2.67035413,86057.703125,100.0,25.03457069,64.8681488,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,64.8681488,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:15:00+05:30,1.83777595,2.62266922,86057.796875,100.0,25.03457069,64.60350037,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,64.60350037,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:16:00+05:30,1.83300745,2.81340909,86057.890625,100.0,24.98450279,64.4103775,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.98450279,False,64.4103775,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:17:00+05:30,1.82919264,2.88493633,86057.9765625,100.0,24.90105438,64.3102417,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.90105438,False,64.3102417,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:18:00+05:30,1.8225168,2.57498455,86058.0703125,100.0,24.93443298,64.22440338,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.93443298,False,64.22440338,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:19:00+05:30,1.81965578,2.52729964,86058.1640625,100.0,25.01788139,64.07419586,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.01788139,False,64.07419586,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:20:00+05:30,1.81584096,2.74188161,86058.25,100.0,24.90105438,63.85246277,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.90105438,False,63.85246277,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:21:00+05:30,1.809165,2.50345731,86058.3515625,100.0,24.98450279,63.61642456,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.98450279,False,63.61642456,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:22:00+05:30,1.80439651,2.76572418,86058.4453125,100.0,24.95112228,63.33746338,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.95112228,False,63.33746338,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:23:00+05:30,1.79962802,2.861094,86058.53125,100.0,25.01788139,63.04420471,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.01788139,False,63.04420471,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:24:00+05:30,1.79581332,2.57498455,86058.625,100.0,25.03457069,62.79385757,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,62.79385757,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:25:00+05:30,1.78913736,2.64651179,86058.71875,100.0,25.00119209,62.70087433,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.00119209,False,62.70087433,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:26:00+05:30,1.78532255,2.64651179,86058.8125,100.0,24.96781158,62.64365005,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.96781158,False,62.64365005,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:27:00+05:30,1.78055406,2.93262124,86058.8984375,100.0,25.05125999,62.57927704,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.05125999,False,62.57927704,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:28:00+05:30,1.77483189,2.76572418,86058.9921875,100.0,24.96781158,62.3789978,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.96781158,False,62.3789978,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:29:00+05:30,1.77101719,2.74188161,86059.09375,100.0,24.90105438,62.12865448,724.66741943,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.90105438,False,62.12865448,False,724.66741943,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:30:00+05:30,1.7662487,2.47961473,86059.1796875,100.0,24.98450279,61.89976501,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.98450279,False,61.89976501,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:31:00+05:30,1.76148009,2.50345731,86059.2734375,100.0,24.86767387,61.48490906,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.86767387,False,61.48490906,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:32:00+05:30,1.7567116,2.95646381,86059.3671875,100.0,24.85098457,61.14157486,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.85098457,False,61.14157486,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:33:00+05:30,1.75194323,2.50345731,86059.453125,100.0,24.83429527,60.83400726,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,60.83400726,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:34:00+05:30,1.74717474,2.50345731,86059.546875,100.0,24.75084496,60.53359604,724.33355713,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.75084496,False,60.53359604,False,724.33355713,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:35:00+05:30,1.74049878,2.71803904,86059.6484375,100.0,24.78422737,60.2474823,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.78422737,False,60.2474823,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:36:00+05:30,1.73763764,2.81340909,86059.734375,100.0,24.83429527,60.05435944,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,60.05435944,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:37:00+05:30,1.73191547,2.88493633,86059.828125,100.0,24.70077705,59.86838913,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,59.86838913,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:38:00+05:30,1.72714698,2.52729964,86059.921875,100.0,24.70077705,59.76825333,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,59.76825333,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:39:00+05:30,1.72237861,2.50345731,86060.0234375,100.0,24.76753807,59.60374069,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.76753807,False,59.60374069,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:40:00+05:30,1.71761012,2.52729964,86060.109375,100.0,24.78422737,59.52505875,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.78422737,False,59.52505875,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:41:00+05:30,1.71284151,2.50345731,86060.203125,100.0,24.75084496,59.38200378,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.75084496,False,59.38200378,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:42:00+05:30,1.70807302,2.50345731,86060.296875,100.0,24.76753807,59.17457199,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.76753807,False,59.17457199,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:43:00+05:30,1.70425832,2.76572418,86060.390625,100.0,24.83429527,59.04582596,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,59.04582596,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:44:00+05:30,1.70044351,2.83725142,86060.4765625,100.0,24.76753807,58.91707611,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.76753807,False,58.91707611,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:45:00+05:30,1.69472122,2.47961473,86060.5703125,100.0,24.81760597,58.68103409,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.81760597,False,58.68103409,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:46:00+05:30,1.68995273,2.81340909,86060.671875,100.0,24.85098457,58.53798294,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.85098457,False,58.53798294,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:47:00+05:30,1.68518424,2.76572418,86060.7578125,100.0,24.70077705,58.38777542,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,58.38777542,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:48:00+05:30,1.67946208,2.88493633,86060.8515625,100.0,24.68408775,58.05159378,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.68408775,False,58.05159378,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:49:00+05:30,1.67564738,2.6941967,86060.953125,100.0,24.76753807,57.82270813,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.76753807,False,57.82270813,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:50:00+05:30,1.67278624,2.50345731,86061.0390625,100.0,24.78422737,57.62958527,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.78422737,False,57.62958527,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:51:00+05:30,1.66611028,2.76572418,86061.1328125,100.0,24.71746635,57.41500092,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.71746635,False,57.41500092,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:52:00+05:30,1.66229558,2.76572418,86061.2265625,100.0,24.70077705,57.27910233,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,57.27910233,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:53:00+05:30,1.65752709,2.861094,86061.3125,100.0,24.68408775,57.0931282,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.68408775,False,57.0931282,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:54:00+05:30,1.6527586,2.59882712,86061.4140625,100.0,24.68408775,56.84278107,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.68408775,False,56.84278107,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:55:00+05:30,1.64894366,2.57498455,86061.5078125,100.0,24.76753807,56.75695038,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.76753807,False,56.75695038,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:56:00+05:30,1.6432215,2.64651179,86061.59375,100.0,24.73415565,56.52806473,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.73415565,False,56.52806473,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:57:00+05:30,1.64036047,2.83725142,86061.6875,100.0,24.66739845,56.19903946,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.66739845,False,56.19903946,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:58:00+05:30,1.63368464,2.57498455,86061.7890625,100.0,24.75084496,55.99160767,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.75084496,False,55.99160767,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 04:59:00+05:30,1.63177729,2.76572418,86061.875,100.0,24.66739845,55.81278992,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.66739845,False,55.81278992,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:00:00+05:30,1.6270088,2.76572418,86061.96875,100.0,24.65070724,55.54813766,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,55.54813766,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:01:00+05:30,1.62128663,2.81340909,86062.0625,100.0,24.65070724,55.26918411,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,55.26918411,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:02:00+05:30,1.61651802,2.74188161,86062.15625,100.0,24.61732864,55.10467148,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.61732864,False,55.10467148,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:03:00+05:30,1.613657,2.76572418,86062.25,100.0,24.73415565,54.80425262,723.66601562,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.73415565,False,54.80425262,False,723.66601562,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:04:00+05:30,1.60793483,2.83725142,86062.34375,100.0,24.56726074,54.5181427,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,54.5181427,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:05:00+05:30,1.60412002,2.62266922,86062.4296875,100.0,24.66739845,54.28925705,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.66739845,False,54.28925705,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:06:00+05:30,1.59935141,2.78956652,86062.53125,100.0,24.65070724,54.17481232,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,54.17481232,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:07:00+05:30,1.59458292,2.50345731,86062.625,100.0,24.66739845,53.96022797,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.66739845,False,53.96022797,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:08:00+05:30,1.59076822,2.76572418,86062.7109375,100.0,24.70077705,53.86009216,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,53.86009216,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:09:00+05:30,1.58504605,2.71803904,86062.8046875,100.0,24.65070724,53.7170372,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,53.7170372,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:10:00+05:30,1.58123124,2.57498455,86062.8984375,100.0,24.68408775,53.48099899,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.68408775,False,53.48099899,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:11:00+05:30,1.57741642,2.52729964,86062.9921875,100.0,24.68408775,53.26641464,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.68408775,False,53.26641464,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:12:00+05:30,1.57360172,2.74188161,86063.0703125,100.0,24.61732864,53.13766861,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.61732864,False,53.13766861,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:13:00+05:30,1.56978679,2.81340909,86063.1640625,100.0,24.60063934,52.84440231,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.60063934,False,52.84440231,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:14:00+05:30,1.5650183,2.6941967,86063.2578125,100.0,24.55056953,52.70134735,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.55056953,False,52.70134735,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:15:00+05:30,1.5612036,2.47961473,86063.3359375,100.0,24.56726074,52.62266922,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,52.62266922,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:16:00+05:30,1.55643511,2.59882712,86063.4296875,100.0,24.58395004,52.37947845,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.58395004,False,52.37947845,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:17:00+05:30,1.55262017,2.59882712,86063.5234375,100.0,24.56726074,52.25072861,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,52.25072861,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:18:00+05:30,1.5478518,2.59882712,86063.609375,100.0,24.43374062,51.94316101,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.43374062,False,51.94316101,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:19:00+05:30,1.54403698,2.55114222,86063.6953125,100.0,24.53388023,51.67850876,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.53388023,False,51.67850876,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:20:00+05:30,1.53736115,2.62266922,86063.7890625,100.0,24.56726074,51.6713562,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,51.6713562,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:21:00+05:30,1.5345,2.74188161,86063.875,100.0,24.56726074,51.54260635,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,51.54260635,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:22:00+05:30,1.52973163,2.64651179,86063.96875,100.0,24.55056953,51.37809372,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.55056953,False,51.37809372,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:23:00+05:30,1.52496314,2.62266922,86064.0625,100.0,24.50050163,51.17066574,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,51.17066574,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:24:00+05:30,1.52210188,2.59882712,86064.140625,100.0,24.53388023,50.97754288,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.53388023,False,50.97754288,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:25:00+05:30,1.51637971,2.67035413,86064.234375,100.0,24.48381233,50.69142914,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.48381233,False,50.69142914,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:26:00+05:30,1.51351869,2.81340909,86064.328125,100.0,24.48381233,50.50545883,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.48381233,False,50.50545883,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:27:00+05:30,1.50970387,2.64651179,86064.40625,100.0,24.46712303,50.35525131,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.46712303,False,50.35525131,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:28:00+05:30,1.50398159,2.76572418,86064.5,100.0,24.56726074,50.18358612,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.56726074,False,50.18358612,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:29:00+05:30,1.50112057,2.59882712,86064.59375,100.0,24.51719093,50.08345032,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,50.08345032,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:30:00+05:30,1.4953984,2.90877891,86064.671875,100.0,24.55056953,49.79018402,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.55056953,False,49.79018402,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:31:00+05:30,1.49253726,2.6941967,86064.765625,100.0,24.53388023,49.74726868,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.53388023,False,49.74726868,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:32:00+05:30,1.48872256,2.55114222,86064.859375,100.0,24.45042992,49.48261642,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.45042992,False,49.48261642,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:33:00+05:30,1.4830004,2.57498455,86064.9375,100.0,24.48381233,49.49692535,723.33221436,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.48381233,False,49.49692535,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:34:00+05:30,1.48013926,2.4557724,86065.03125,100.0,24.50050163,48.8746376,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,48.8746376,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:35:00+05:30,1.47441697,2.50345731,86065.125,100.0,24.50050163,48.93901062,722.99841309,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,48.93901062,False,722.99841309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:36:00+05:30,1.47155595,2.62266922,86065.2109375,100.0,24.51719093,48.72442627,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,48.72442627,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:37:00+05:30,1.46774113,2.52729964,86065.296875,100.0,24.55056953,48.42401505,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.55056953,False,48.42401505,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:38:00+05:30,1.46201897,2.52729964,86065.390625,100.0,24.50050163,48.45977783,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,48.45977783,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:39:00+05:30,1.46011162,2.88493633,86065.4765625,100.0,24.51719093,48.23089218,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,48.23089218,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:40:00+05:30,1.45438933,2.71803904,86065.5703125,100.0,24.50050163,48.03061295,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,48.03061295,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:41:00+05:30,1.44962084,2.57498455,86065.65625,100.0,24.43374062,47.69443893,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.43374062,False,47.69443893,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:42:00+05:30,1.44675982,2.76572418,86065.7421875,100.0,24.46712303,47.25096512,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.46712303,False,47.25096512,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:43:00+05:30,1.44103765,2.88493633,86065.8359375,100.0,24.50050163,47.02207947,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.50050163,False,47.02207947,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:44:00+05:30,1.43817651,2.67035413,86065.9296875,100.0,24.48381233,46.92193985,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.48381233,False,46.92193985,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:45:00+05:30,1.43531549,2.76572418,86066.015625,100.0,24.40036201,46.86471939,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.40036201,False,46.86471939,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:46:00+05:30,1.42959332,2.64651179,86066.1015625,100.0,24.45042992,46.68590164,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.45042992,False,46.68590164,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:47:00+05:30,1.42673206,2.57498455,86066.203125,100.0,24.46712303,46.49992752,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.46712303,False,46.49992752,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:48:00+05:30,1.42196369,2.861094,86066.2890625,100.0,24.41705132,46.62868118,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.41705132,False,46.62868118,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:49:00+05:30,1.41814888,2.67035413,86066.3828125,100.0,24.35029411,46.36402512,717.99151611,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.35029411,False,46.36402512,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:50:00+05:30,1.41242671,2.861094,86066.4765625,100.0,24.40036201,46.17805481,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.40036201,False,46.17805481,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:51:00+05:30,1.40956569,2.861094,86066.5625,100.0,24.3169136,45.9920845,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3169136,False,45.9920845,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:52:00+05:30,1.40575075,2.59882712,86066.6640625,100.0,24.283535,45.84187698,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,45.84187698,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:53:00+05:30,1.40288961,2.861094,86066.7578125,100.0,24.283535,45.69881821,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,45.69881821,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:54:00+05:30,1.39621377,2.71803904,86066.84375,100.0,24.36698341,45.37694931,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.36698341,False,45.37694931,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:55:00+05:30,1.39335275,2.861094,86066.9375,100.0,24.3169136,45.17667389,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3169136,False,45.17667389,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:56:00+05:30,1.3904916,2.57498455,86067.0390625,100.0,24.283535,45.03361893,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,45.03361893,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:57:00+05:30,1.38572323,2.59882712,86067.125,100.0,24.3002243,44.76896667,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3002243,False,44.76896667,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:58:00+05:30,1.38095474,2.88493633,86067.21875,100.0,24.36698341,44.6473732,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.36698341,False,44.6473732,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 05:59:00+05:30,1.37809348,2.78956652,86067.3125,100.0,24.283535,44.47570419,717.65771484,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,44.47570419,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
