Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 06:00:00+05:30,1.37237132,2.64651179,86067.40625,100.0,24.23346329,44.29688644,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.23346329,False,44.29688644,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:01:00+05:30,1.36951029,2.64651179,86067.5,100.0,24.283535,44.13237381,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,44.13237381,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:02:00+05:30,1.36664915,2.55114222,86067.59375,100.0,24.3169136,44.06799698,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3169136,False,44.06799698,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:03:00+05:30,1.36092687,2.95646381,86067.6796875,100.0,24.2668457,43.92494583,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2668457,False,43.92494583,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:04:00+05:30,1.35711217,2.90877891,86067.7734375,100.0,24.3002243,43.83911133,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3002243,False,43.83911133,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:05:00+05:30,1.35329735,2.71803904,86067.875,100.0,24.23346329,43.73182297,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.23346329,False,43.73182297,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:06:00+05:30,1.35043633,2.90877891,86067.9609375,100.0,24.21677399,43.56015778,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,43.56015778,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:07:00+05:30,1.34471416,2.88493633,86068.0546875,100.0,24.2668457,43.40279388,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2668457,False,43.40279388,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:08:00+05:30,1.34185302,2.62266922,86068.15625,100.0,24.33360291,43.18821335,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.33360291,False,43.18821335,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:09:00+05:30,1.33422351,2.81340909,86068.3359375,100.0,24.283535,43.00224304,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,43.00224304,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:10:00+05:30,1.3294549,2.95646381,86068.4296875,100.0,24.2501564,42.88064575,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,42.88064575,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:11:00+05:30,1.32659388,2.83725142,86068.515625,100.0,24.20008469,42.81626892,716.65637207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.20008469,False,42.81626892,False,716.65637207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:12:00+05:30,1.32373273,2.62266922,86068.6171875,100.0,24.13332558,42.62314606,716.3225708,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,42.62314606,False,716.3225708,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:13:00+05:30,1.31705689,2.90877891,86068.7109375,100.0,24.2501564,42.54446793,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,42.54446793,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:14:00+05:30,1.31610322,2.52729964,86068.796875,100.0,24.21677399,42.44432449,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,42.44432449,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:15:00+05:30,1.31228828,2.57498455,86068.890625,100.0,24.13332558,42.32273102,715.32116699,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,42.32273102,False,715.32116699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:16:00+05:30,1.30656612,2.861094,86068.9921875,100.0,24.20008469,42.1725235,717.32391357,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.20008469,False,42.1725235,False,717.32391357,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:17:00+05:30,1.3037051,2.83725142,86069.078125,100.0,24.2501564,42.09384155,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,42.09384155,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:18:00+05:30,1.29989028,2.64651179,86069.171875,100.0,24.16670609,41.93648529,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,41.93648529,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:19:00+05:30,1.29512191,2.95646381,86069.265625,100.0,24.20008469,41.82919312,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.20008469,False,41.82919312,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:20:00+05:30,1.29321444,2.81340909,86069.3515625,100.0,24.2668457,41.70759583,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2668457,False,41.70759583,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:21:00+05:30,1.2865386,2.88493633,86069.453125,100.0,24.2668457,41.63607025,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2668457,False,41.63607025,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:22:00+05:30,1.28558493,2.83725142,86069.546875,100.0,24.21677399,41.52877808,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,41.52877808,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:23:00+05:30,1.28081632,2.74188161,86069.6328125,100.0,24.21677399,41.37857437,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,41.37857437,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:24:00+05:30,1.27604783,2.50345731,86069.734375,100.0,24.2501564,41.2855835,723.99981689,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,41.2855835,False,723.99981689,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:25:00+05:30,1.2731868,2.67035413,86069.828125,100.0,24.2501564,41.19975281,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,41.19975281,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:26:00+05:30,1.27032566,2.83725142,86069.9140625,100.0,24.15001678,41.08530807,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,41.08530807,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:27:00+05:30,1.26651096,2.78956652,86070.0078125,100.0,24.18339539,40.927948,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,40.927948,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:28:00+05:30,1.26174235,2.6941967,86070.109375,100.0,24.21677399,40.87072754,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,40.87072754,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:29:00+05:30,1.25888121,2.55114222,86070.1953125,100.0,24.21677399,40.77774048,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,40.77774048,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:30:00+05:30,1.25506651,2.78956652,86070.2890625,100.0,24.21677399,40.64899063,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,40.64899063,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:31:00+05:30,1.25220537,2.62266922,86070.3828125,100.0,24.16670609,40.51309204,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,40.51309204,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:32:00+05:30,1.24648321,3.02799082,86070.46875,100.0,24.15001678,40.41294861,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,40.41294861,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:33:00+05:30,1.24362218,2.67035413,86070.5703125,100.0,24.15001678,40.28419876,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,40.28419876,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:34:00+05:30,1.23885369,2.78956652,86070.6640625,100.0,24.15001678,40.16975784,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,40.16975784,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:35:00+05:30,1.23503888,2.93262124,86070.7578125,100.0,24.16670609,40.041008,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,40.041008,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:36:00+05:30,1.23217773,2.55114222,86070.84375,100.0,24.11663628,39.99809265,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,39.99809265,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:37:00+05:30,1.22740924,2.62266922,86070.9453125,100.0,24.08325768,39.87649536,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,39.87649536,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:38:00+05:30,1.22454822,2.76572418,86071.0390625,100.0,24.08325768,39.769207,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,39.769207,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:39:00+05:30,1.22168708,2.76572418,86071.125,100.0,24.11663628,39.65476227,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,39.65476227,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:40:00+05:30,1.21596491,2.57498455,86071.21875,100.0,24.09994698,39.56892776,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,39.56892776,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:41:00+05:30,1.21405745,2.78956652,86071.3203125,100.0,24.13332558,39.46879196,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,39.46879196,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:42:00+05:30,1.21024275,2.90877891,86071.40625,100.0,24.06656837,39.39726639,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,39.39726639,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:43:00+05:30,1.20547426,2.83725142,86071.5,100.0,24.11663628,39.2399025,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,39.2399025,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:44:00+05:30,1.20261312,2.6941967,86071.6015625,100.0,24.08325768,39.16122055,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,39.16122055,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:45:00+05:30,1.19975197,2.83725142,86071.6875,100.0,24.03318977,39.08254242,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.03318977,False,39.08254242,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:46:00+05:30,1.1949836,2.57498455,86071.78125,100.0,24.09994698,38.99670792,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,38.99670792,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:47:00+05:30,1.19116879,2.67035413,86071.875,100.0,24.01649857,38.8465004,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.01649857,False,38.8465004,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:48:00+05:30,1.18830764,2.67035413,86071.9609375,100.0,24.11663628,38.81073761,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,38.81073761,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:49:00+05:30,1.18353915,2.78956652,86072.0625,100.0,24.04987907,38.68914413,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,38.68914413,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:50:00+05:30,1.1816318,2.6941967,86072.15625,100.0,24.06656837,38.58185196,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,38.58185196,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:51:00+05:30,1.17590952,2.861094,86072.2421875,100.0,24.09994698,38.47455978,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,38.47455978,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:52:00+05:30,1.17495584,2.67035413,86072.3359375,100.0,24.04987907,38.3887291,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,38.3887291,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:53:00+05:30,1.17018735,2.76572418,86072.4375,100.0,24.15001678,38.22421265,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,38.22421265,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:54:00+05:30,1.16637254,2.81340909,86072.5234375,100.0,24.03318977,38.20990753,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.03318977,False,38.20990753,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:55:00+05:30,1.16160417,2.62266922,86072.6171875,100.0,24.13332558,38.15268707,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,38.15268707,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:56:00+05:30,1.15874302,2.90877891,86072.7109375,100.0,24.11663628,38.00963211,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,38.00963211,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:57:00+05:30,1.155882,2.64651179,86072.796875,100.0,24.06656837,37.85942459,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,37.85942459,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:58:00+05:30,1.15111339,2.71803904,86072.8984375,100.0,24.11663628,37.80935669,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,37.80935669,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 06:59:00+05:30,1.14729869,2.81340909,86072.9921875,100.0,24.01649857,37.66630173,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.01649857,False,37.66630173,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:00:00+05:30,1.14443755,2.83725142,86073.0703125,100.0,24.09994698,37.58046722,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,37.58046722,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:01:00+05:30,1.14062285,2.76572418,86073.1640625,100.0,24.01649857,37.53039932,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.01649857,False,37.53039932,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:02:00+05:30,1.13776171,2.67035413,86073.2578125,100.0,24.06656837,37.36588669,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,37.36588669,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:03:00+05:30,1.13299322,2.74188161,86073.34375,100.0,24.06656837,37.27289963,717.65771484,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,37.27289963,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:04:00+05:30,1.1291784,2.59882712,86073.4375,100.0,24.08325768,37.12984467,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,37.12984467,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:05:00+05:30,1.12631726,2.64651179,86073.53125,100.0,24.13332558,37.06547165,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,37.06547165,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:06:00+05:30,1.12345624,2.59882712,86073.6171875,100.0,24.03318977,37.06547165,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.03318977,False,37.06547165,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:07:00+05:30,1.1205951,2.71803904,86073.7109375,100.0,24.11663628,36.87234879,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,36.87234879,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:08:00+05:30,1.11678028,2.83725142,86073.8046875,100.0,23.99980927,36.82227707,718.65911865,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,23.99980927,False,36.82227707,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:09:00+05:30,1.11296546,2.83725142,86073.890625,100.0,24.16670609,36.7507515,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,36.7507515,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:10:00+05:30,1.11010444,2.64651179,86073.984375,100.0,24.11663628,36.56478119,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,36.56478119,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:11:00+05:30,1.10533595,2.67035413,86074.0859375,100.0,24.13332558,36.47179413,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,36.47179413,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:12:00+05:30,1.10438228,2.90877891,86074.1640625,100.0,24.04987907,36.45033646,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,36.45033646,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:13:00+05:30,1.09961379,2.6941967,86074.265625,100.0,24.04987907,36.34304428,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,36.34304428,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:14:00+05:30,1.09579897,2.78956652,86074.359375,100.0,24.13332558,36.27867126,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,36.27867126,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:15:00+05:30,1.09103048,2.57498455,86074.4453125,100.0,24.08325768,36.12846375,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,36.12846375,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:16:00+05:30,1.08816934,2.71803904,86074.5390625,100.0,24.16670609,36.08554459,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,36.08554459,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:17:00+05:30,1.08530831,2.83725142,86074.6328125,100.0,24.09994698,36.0497818,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,36.0497818,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:18:00+05:30,1.0814935,2.71803904,86074.7109375,100.0,24.18339539,35.89242172,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,35.89242172,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:19:00+05:30,1.07958603,2.81340909,86074.8046875,100.0,24.15001678,35.84950638,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,35.84950638,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:20:00+05:30,1.07481766,2.71803904,86074.8984375,100.0,24.11663628,35.69929886,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,35.69929886,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:21:00+05:30,1.07195652,2.81340909,86074.984375,100.0,24.04987907,35.67068863,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,35.67068863,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:22:00+05:30,1.0681417,2.88493633,86075.078125,100.0,24.15001678,35.43464661,722.33081055,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,35.43464661,False,722.33081055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:23:00+05:30,1.06432688,2.55114222,86075.171875,100.0,24.11663628,35.42749405,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,35.42749405,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:24:00+05:30,1.06146586,2.81340909,86075.2578125,100.0,24.03318977,35.30590057,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.03318977,False,35.30590057,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:25:00+05:30,1.05765104,2.74188161,86075.3515625,100.0,24.15001678,35.24152374,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,35.24152374,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:26:00+05:30,1.05383623,2.88493633,86075.4453125,100.0,24.06656837,35.22006607,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,35.22006607,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:27:00+05:30,1.05288255,2.62266922,86075.53125,100.0,24.16670609,35.07701111,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,35.07701111,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:28:00+05:30,1.04716039,3.05183339,86075.625,100.0,24.13332558,35.05555344,717.65771484,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,35.05555344,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:29:00+05:30,1.04429936,2.64651179,86075.71875,100.0,24.15001678,34.98402405,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,34.98402405,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:30:00+05:30,1.04143822,2.71803904,86075.8046875,100.0,24.13332558,34.88388824,717.99151611,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,34.88388824,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:31:00+05:30,1.03857708,2.55114222,86075.8984375,100.0,24.16670609,34.81235886,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,34.81235886,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:32:00+05:30,1.03476226,2.64651179,86075.9921875,100.0,24.08325768,34.74083328,722.66467285,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,34.74083328,False,722.66467285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:33:00+05:30,1.03094745,2.74188161,86076.078125,100.0,24.11663628,34.64784622,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,34.64784622,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:34:00+05:30,1.02999377,2.83725142,86076.171875,100.0,24.16670609,34.59062576,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,34.59062576,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:35:00+05:30,1.02522528,2.6941967,86076.265625,100.0,24.09994698,34.46902847,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,34.46902847,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:36:00+05:30,1.02236414,2.83725142,86076.3515625,100.0,24.08325768,34.39035034,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,34.39035034,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:37:00+05:30,1.01854944,2.59882712,86076.453125,100.0,24.11663628,34.23299026,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,34.23299026,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:38:00+05:30,1.01664197,2.78956652,86076.546875,100.0,24.11663628,34.19722366,720.9956665,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,34.19722366,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:39:00+05:30,1.01091981,2.98030615,86076.6328125,100.0,24.08325768,34.1400032,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.08325768,False,34.1400032,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:40:00+05:30,1.00901246,2.83725142,86076.7265625,100.0,24.21677399,33.96118546,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,33.96118546,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:41:00+05:30,1.00519764,2.90877891,86076.828125,100.0,24.23346329,33.83243561,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.23346329,False,33.83243561,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:42:00+05:30,1.00138283,2.88493633,86076.9140625,100.0,24.16670609,33.85389328,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,33.85389328,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:43:00+05:30,0.99947548,2.93262124,86077.0078125,100.0,24.18339539,33.71083832,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,33.71083832,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:44:00+05:30,0.99566066,2.861094,86077.1015625,100.0,24.16670609,33.67507553,721.99700928,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,33.67507553,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:45:00+05:30,0.99279952,2.59882712,86077.1953125,100.0,24.18339539,33.65361786,721.32946777,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,33.65361786,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:46:00+05:30,0.98898476,2.57498455,86077.2890625,100.0,24.2501564,33.5606308,720.66186523,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,33.5606308,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:47:00+05:30,0.98517001,2.67035413,86077.3828125,100.0,24.11663628,33.44618607,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,33.44618607,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:48:00+05:30,0.9832626,2.81340909,86077.484375,100.0,24.18339539,33.28167343,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,33.28167343,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:49:00+05:30,0.97849417,3.00414848,86077.5703125,100.0,24.04987907,33.29597855,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,33.29597855,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:50:00+05:30,0.9765867,2.88493633,86077.6640625,100.0,24.09994698,33.21014786,719.32666016,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,33.21014786,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:51:00+05:30,0.97277194,2.93262124,86077.7578125,100.0,24.11663628,33.17438507,718.99291992,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,33.17438507,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:52:00+05:30,0.96991086,2.78956652,86077.84375,100.0,24.3002243,33.10285568,720.32806396,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.3002243,False,33.10285568,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:53:00+05:30,0.96704972,2.78956652,86077.9453125,100.0,24.23346329,33.03132629,721.66326904,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.23346329,False,33.03132629,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:54:00+05:30,0.96323496,2.95646381,86078.0390625,100.0,24.18339539,32.94549561,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,32.94549561,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:55:00+05:30,0.86500406,8.58328247,86078.1953125,100.0,24.15001678,32.8954277,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,32.8954277,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:56:00+05:30,0.74483812,2.62266922,86078.296875,100.0,24.20008469,32.80244064,719.66046143,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.20008469,False,32.80244064,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
