Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 07:57:00+05:30,0.65042198,2.67035413,86078.390625,100.0,24.15001678,32.68084717,719.9942627,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,32.68084717,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:58:00+05:30,0.58461684,9.8230896,86078.5859375,100.0,24.04987907,32.59501266,716.65637207,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.04987907,False,32.59501266,False,716.65637207,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 07:59:00+05:30,0.5121358,2.98030615,86078.8828125,100.0,24.18339539,32.50918198,717.99151611,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,32.50918198,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,0.296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:00:00+05:30,0.44251588,3.19488811,86078.984375,100.0,24.15001678,32.35897064,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,32.35897064,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:01:00+05:30,0.38720137,2.76572418,86079.0703125,100.0,24.09994698,32.34466553,718.32531738,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,32.34466553,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:02:00+05:30,0.32616469,2.81340909,86079.1640625,100.0,24.09994698,32.18015289,717.65771484,0.0,1802.24194336,2.09632063,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,32.18015289,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:03:00+05:30,0.27752611,2.78956652,86079.265625,100.0,24.09994698,31.97987747,721.32946777,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,31.97987747,False,721.32946777,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:04:00+05:30,0.24510038,2.81340909,86079.3515625,100.0,24.13332558,31.85828018,716.9901123,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,31.85828018,False,716.9901123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:05:00+05:30,0.25082257,2.81340909,86079.4453125,100.0,24.21677399,31.85112762,717.32391357,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,31.85112762,False,717.32391357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:06:00+05:30,0.27180392,2.62266922,86079.5390625,100.0,24.06656837,31.80105972,717.65771484,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.06656837,False,31.80105972,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:07:00+05:30,0.31185922,2.78956652,86079.625,100.0,24.11663628,31.79390717,717.99151611,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,31.79390717,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:08:00+05:30,0.3337943,2.50345731,86079.7265625,100.0,24.11663628,35.27013397,718.99291992,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,35.27013397,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:09:00+05:30,0.35763675,2.861094,86079.8203125,100.0,24.09994698,91.26889038,717.65771484,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.09994698,False,91.26889038,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:10:00+05:30,0.40818274,2.861094,86079.9765625,100.0,24.13332558,104.53006744,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,104.53006744,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:11:00+05:30,0.426303,168.61380005,86081.015625,100.0,24.11663628,106.16088867,718.32531738,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.11663628,False,106.16088867,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,1.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:12:00+05:30,0.46540463,160.31663513,86086.7578125,100.0,24.15001678,106.01068115,717.32391357,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.15001678,False,106.01068115,False,717.32391357,False,False,False,False,False,False,False,False,False,False,False,5.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:13:00+05:30,0.50259882,159.02914429,86091.6328125,100.0,24.2501564,107.54851532,719.32666016,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,107.54851532,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,4.875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:14:00+05:30,0.54074675,163.79763794,86097.1640625,100.0,24.20008469,108.52844238,717.99151611,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.20008469,False,108.52844238,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,5.53125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:15:00+05:30,0.577941,174.26446533,86102.9609375,100.0,24.13332558,109.24372101,717.99151611,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.13332558,False,109.24372101,False,717.99151611,False,False,False,False,False,False,False,False,False,False,False,5.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:16:00+05:30,0.61799628,173.23922729,86108.3671875,100.0,24.18339539,110.07343292,718.99291992,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,110.07343292,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,5.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:17:00+05:30,0.66186637,166.2772522,86114.2109375,100.0,24.283535,111.41099548,719.32666016,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,111.41099548,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,5.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:18:00+05:30,0.70955127,163.5592041,86119.84375,100.0,24.16670609,112.6698761,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.16670609,False,112.6698761,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,5.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:19:00+05:30,0.75628251,151.80488586,86124.7109375,100.0,24.18339539,113.93591309,720.9956665,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.18339539,False,113.93591309,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,4.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:20:00+05:30,0.80778217,148.34771729,86129.921875,100.0,24.21677399,115.16617584,718.99291992,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.21677399,False,115.16617584,False,718.99291992,False,False,False,False,False,False,False,False,False,False,False,5.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:21:00+05:30,0.86118931,144.9859314,86134.9453125,100.0,24.33360291,116.31062317,719.66046143,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.33360291,False,116.31062317,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,5.0234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:22:00+05:30,0.90696681,151.85256958,86139.5,100.0,24.2501564,117.19755554,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2501564,False,117.19755554,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,4.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:23:00+05:30,0.96323496,142.36326599,86144.5,100.0,24.2668457,118.38491058,718.32531738,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.2668457,False,118.38491058,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,5.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:24:00+05:30,1.02331793,135.949646,86149.25,100.0,24.283535,119.53650665,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,119.53650665,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,4.75,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:25:00+05:30,1.07672501,129.98902893,86153.3515625,100.0,24.283535,120.58795166,717.32391357,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.283535,False,120.58795166,False,717.32391357,False,False,False,False,False,False,False,False,False,False,False,4.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:26:00+05:30,1.13776171,128.70153809,86157.8203125,100.0,24.33360291,121.68231964,720.66186523,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.33360291,False,121.68231964,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,4.46875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:27:00+05:30,1.19975197,131.4672699,86162.2421875,100.0,24.41705132,122.69085693,719.32666016,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.41705132,False,122.69085693,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,4.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:28:00+05:30,1.25792754,133.99456787,86166.328125,100.0,24.23346329,123.54918671,719.66046143,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.23346329,False,123.54918671,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,4.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:29:00+05:30,1.32373273,132.27790833,86170.8359375,100.0,24.36698341,124.62210083,719.9942627,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.36698341,False,124.62210083,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,4.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:30:00+05:30,1.44962084,129.6075592,86179.3125,100.0,24.41705132,126.51042175,720.32806396,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.41705132,False,126.51042175,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,8.4765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:31:00+05:30,1.52019453,127.22331238,86183.6640625,100.0,24.43374062,127.61909485,720.32806396,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.43374062,False,127.61909485,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,4.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:32:00+05:30,1.59172189,125.29206085,86187.9453125,100.0,24.43374062,128.6204834,720.32806396,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.43374062,False,128.6204834,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,4.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:33:00+05:30,1.65752709,122.95550537,86191.734375,100.0,24.43374062,129.52886963,719.9942627,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.43374062,False,129.52886963,False,719.9942627,False,False,False,False,False,False,False,False,False,False,False,3.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:34:00+05:30,1.73668396,104.35839844,86195.734375,100.0,24.51719093,130.63754272,719.66046143,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,130.63754272,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,4.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:35:00+05:30,1.81393361,98.9223175,86199.2421875,100.0,24.46712303,131.61032104,720.66186523,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.46712303,False,131.61032104,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,3.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:36:00+05:30,1.88450718,99.58990479,86202.140625,100.0,24.51719093,132.50440979,720.66186523,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,132.50440979,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,2.8984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:37:00+05:30,1.9665252,61.27509308,86205.2578125,100.0,24.51719093,133.5630188,721.66326904,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.51719093,False,133.5630188,False,721.66326904,False,False,False,False,False,False,False,False,False,False,False,3.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:38:00+05:30,2.04854321,87.35873413,86208.2890625,100.0,24.58395004,134.47142029,721.99700928,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.58395004,False,134.47142029,False,721.99700928,False,False,False,False,False,False,False,False,False,False,False,3.03125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:39:00+05:30,2.12197804,70.23986053,86210.6015625,100.0,24.55056953,135.37265015,720.66186523,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.55056953,False,135.37265015,False,720.66186523,False,False,False,False,False,False,False,False,False,False,False,2.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:40:00+05:30,2.20685697,60.20218658,86213.1484375,100.0,24.65070724,136.38833618,719.32666016,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,136.38833618,False,719.32666016,False,False,False,False,False,False,False,False,False,False,False,2.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:41:00+05:30,2.29459739,47.30342102,86215.4921875,100.0,24.60063934,137.29673767,723.33221436,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.60063934,False,137.29673767,False,723.33221436,False,False,False,False,False,False,False,False,False,False,False,2.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:42:00+05:30,2.37470794,61.89499664,86217.53125,100.0,24.58395004,138.17652893,720.9956665,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.58395004,False,138.17652893,False,720.9956665,False,False,False,False,False,False,False,False,False,False,False,2.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:43:00+05:30,2.46149445,62.58642578,86219.234375,100.0,24.60063934,139.11354065,720.32806396,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.60063934,False,139.11354065,False,720.32806396,False,False,False,False,False,False,False,False,False,False,False,1.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:44:00+05:30,2.5501883,99.97138977,86221.2734375,100.0,24.66739845,140.01478577,718.32531738,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.66739845,False,140.01478577,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,2.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:45:00+05:30,2.62457657,128.48695374,86224.3359375,100.0,24.70077705,140.65852356,719.66046143,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.70077705,False,140.65852356,False,719.66046143,False,False,False,False,False,False,False,False,False,False,False,3.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:46:00+05:30,2.71517801,99.56606293,86227.9375,100.0,24.71746635,141.66706848,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.71746635,False,141.66706848,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,3.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:47:00+05:30,2.80482554,92.58023071,86231.4609375,100.0,24.65070724,142.46817017,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.65070724,False,142.46817017,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,3.5234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:48:00+05:30,2.88398266,96.99108124,86234.1640625,100.0,24.83429527,143.24781799,717.65771484,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,143.24781799,False,717.65771484,False,False,False,False,False,False,False,False,False,False,False,2.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:49:00+05:30,2.97458386,75.5090332,86237.4921875,100.0,24.85098457,144.07038879,718.65911865,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.85098457,False,144.07038879,False,718.65911865,False,False,False,False,False,False,False,False,False,False,False,3.328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:50:00+05:30,3.06995368,2.90877891,86238.6640625,100.0,24.78422737,145.04315186,716.9901123,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.78422737,False,145.04315186,False,716.9901123,False,False,False,False,False,False,False,False,False,False,False,1.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:51:00+05:30,3.16723108,2.4557724,86239.21875,100.0,24.86767387,145.90864563,718.32531738,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.86767387,False,145.90864563,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:52:00+05:30,3.25211024,2.6941967,86239.3046875,100.0,24.83429527,146.67398071,713.98596191,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,146.67398071,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:53:00+05:30,3.35129476,3.12336087,86239.515625,100.0,24.86767387,147.55375671,715.65496826,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.86767387,False,147.55375671,False,715.65496826,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:54:00+05:30,3.45334029,2.90877891,86239.65625,100.0,24.83429527,148.42640686,718.32531738,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.83429527,False,148.42640686,False,718.32531738,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:55:00+05:30,3.54680276,2.59882712,86239.7421875,100.0,24.86767387,149.23466492,715.32116699,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.86767387,False,149.23466492,False,715.32116699,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:56:00+05:30,3.65170956,2.71803904,86239.8359375,100.0,24.88436508,150.10012817,715.9887085,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.88436508,False,150.10012817,False,715.9887085,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:57:00+05:30,3.72609806,142.24404907,86240.9765625,100.0,24.93443298,150.48638916,714.31982422,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.93443298,False,150.48638916,False,714.31982422,False,False,False,False,False,False,False,False,False,False,False,1.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:58:00+05:30,3.66029286,2.55114222,86242.3125,100.0,24.91774368,150.72958374,714.65356445,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.91774368,False,150.72958374,False,714.65356445,False,False,False,False,False,False,False,False,False,False,False,1.3359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 08:59:00+05:30,3.70225549,2.52729964,86242.40625,100.0,25.08464241,150.62228394,714.65356445,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.08464241,False,150.62228394,False,714.65356445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:00:00+05:30,3.81288433,2.78956652,86242.5078125,100.0,25.00119209,151.39479065,714.31982422,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.00119209,False,151.39479065,False,714.31982422,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:01:00+05:30,3.91779137,2.861094,86242.59375,100.0,25.03457069,152.16012573,715.65496826,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.03457069,False,152.16012573,False,715.65496826,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:02:00+05:30,4.02651262,2.59882712,86242.6875,100.0,24.96781158,153.01844788,713.98596191,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,24.96781158,False,153.01844788,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:03:00+05:30,4.13809538,2.71803904,86242.78125,100.0,25.08464241,153.87677002,714.31982422,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.08464241,False,153.87677002,False,714.31982422,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:04:00+05:30,4.23728037,2.36040235,86242.8671875,100.0,25.16808891,154.64212036,717.32391357,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.16808891,False,154.64212036,False,717.32391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:05:00+05:30,4.34790897,2.4557724,86242.953125,100.0,25.15139961,155.46469116,713.98596191,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.15139961,False,155.46469116,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:06:00+05:30,4.46998215,2.59882712,86243.046875,100.0,25.10133171,156.31587219,713.98596191,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.10133171,False,156.31587219,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:07:00+05:30,4.57488918,2.83725142,86243.1328125,100.0,25.18477821,157.06690979,714.31982422,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.18477821,False,157.06690979,False,714.31982422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:08:00+05:30,4.69696236,2.67035413,86243.2265625,100.0,25.20146942,157.92523193,713.31835938,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,157.92523193,False,713.31835938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:09:00+05:30,4.81522131,2.71803904,86243.3125,100.0,25.20146942,158.71203613,714.31982422,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.20146942,False,158.71203613,False,714.31982422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:10:00+05:30,4.92394257,2.55114222,86243.3984375,100.0,25.18477821,159.45591736,714.98736572,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.18477821,False,159.45591736,False,714.98736572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:11:00+05:30,5.04601574,2.67035413,86243.4921875,100.0,25.36836433,160.28562927,714.98736572,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.36836433,False,160.28562927,False,714.98736572,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:12:00+05:30,5.16999674,2.83725142,86243.578125,100.0,25.18477821,161.08673096,713.98596191,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.18477821,False,161.08673096,False,713.98596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:13:00+05:30,5.28539419,2.62266922,86243.6640625,100.0,25.35167503,161.82345581,713.65216064,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.35167503,False,161.82345581,False,713.65216064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:14:00+05:30,5.41128206,2.43192983,86243.7578125,100.0,25.31829643,162.61741638,713.31835938,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.31829643,False,162.61741638,False,713.31835938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:15:00+05:30,5.54098558,2.67035413,86243.8515625,100.0,25.40174675,163.41139221,711.98321533,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.40174675,False,163.41139221,False,711.98321533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:16:00+05:30,5.66305876,2.74188161,86243.9296875,100.0,25.41843605,164.14096069,713.31835938,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.41843605,False,164.14096069,False,713.31835938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:17:00+05:30,5.78131723,2.71803904,86244.1015625,100.0,25.46850395,164.8061676,712.3170166,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,164.8061676,False,712.3170166,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:18:00+05:30,5.91578865,2.76572418,86244.1953125,100.0,25.46850395,165.64303589,712.98461914,0.0,1802.24194336,2.09370112,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,907,False,0,False,0,100.0,False,25.46850395,False,165.64303589,False,712.98461914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:19:00+05:30,6.01878738,2.64651179,86244.2734375,100.0,25.55195236,166.24386597,712.3170166,1.0,1806.28979492,2.09438801,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,100.0,False,25.55195236,False,166.24386597,False,712.3170166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,4.047851560000026,False,1,True,False,False,False,False,False,False
2025-11-18 09:20:00+05:30,6.08459282,332.53063965,86245.984375,100.0,25.65209198,166.63725281,707.97772217,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.65209198,False,166.63725281,False,707.97772217,False,False,False,False,False,False,False,False,False,False,False,1.7109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:21:00+05:30,6.03595448,2.83725142,86255.5078125,100.0,25.50188255,166.63725281,705.64111328,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.50188255,False,166.63725281,False,705.64111328,False,False,False,False,False,False,False,False,False,False,False,9.5234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:22:00+05:30,5.8356781,2.47961473,86255.59375,100.0,25.45181465,165.82185364,697.29626465,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.45181465,False,165.82185364,False,697.29626465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:23:00+05:30,5.97205639,2.55114222,86255.6796875,100.0,25.60202026,166.02212524,706.64251709,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.60202026,False,166.02212524,False,706.64251709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:24:00+05:30,6.10748196,2.71803904,86255.765625,100.0,25.61871338,166.68733215,704.30596924,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.61871338,False,166.68733215,False,704.30596924,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:25:00+05:30,6.21906471,2.81340909,86255.8515625,100.0,25.76891899,167.35253906,706.30871582,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.76891899,False,167.35253906,False,706.30871582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:26:00+05:30,6.34685993,2.59882712,86255.9375,100.0,25.80229759,168.06781006,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.80229759,False,168.06781006,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:27:00+05:30,6.47084045,2.6941967,86256.03125,100.0,25.8189888,168.80453491,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.8189888,False,168.80453491,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:28:00+05:30,6.59195995,2.861094,86256.1484375,100.0,25.885746,169.44113159,703.97216797,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.885746,False,169.44113159,False,703.97216797,False,False,False,False,False,False,False,False,False,False,False,0.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:29:00+05:30,6.72166348,2.55114222,86256.2421875,100.0,25.9024353,170.14926147,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.9024353,False,170.14926147,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:30:00+05:30,6.84945869,2.4557724,86256.3359375,100.0,25.93581772,170.85021973,704.97351074,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.93581772,False,170.85021973,False,704.97351074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:31:00+05:30,6.96771717,2.59882712,86256.421875,100.0,25.9024353,171.49397278,704.63977051,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.9024353,False,171.49397278,False,704.63977051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:32:00+05:30,7.10409641,2.57498455,86256.515625,100.0,25.98588562,172.2020874,703.6383667,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,25.98588562,False,172.2020874,False,703.6383667,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:33:00+05:30,7.24333572,2.76572418,86256.6015625,100.0,26.06933403,172.92451477,705.64111328,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.06933403,False,172.92451477,False,705.64111328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:34:00+05:30,7.36827087,2.88493633,86256.6875,100.0,26.10271263,173.53965759,703.6383667,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.10271263,False,173.53965759,False,703.6383667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:35:00+05:30,7.49415874,2.57498455,86256.78125,100.0,26.08602333,174.23347473,705.30731201,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.08602333,False,174.23347473,False,705.30731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:36:00+05:30,7.60288,2.43192983,86258.8828125,100.0,26.11940193,174.64831543,703.6383667,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.11940193,False,174.64831543,False,703.6383667,False,False,False,False,False,False,False,False,False,False,False,2.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:37:00+05:30,7.71923113,2.40808725,86258.96875,100.0,26.13609314,175.26345825,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.13609314,False,175.26345825,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:38:00+05:30,7.84511948,2.64651179,86259.0546875,100.0,26.20285034,175.88574219,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.20285034,False,175.88574219,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:39:00+05:30,7.97386885,2.55114222,86259.1484375,100.0,26.15278244,176.51519775,702.63696289,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.15278244,False,176.51519775,False,702.63696289,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:40:00+05:30,8.0921278,2.76572418,86259.2265625,100.0,26.21953964,177.10171509,703.97216797,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.21953964,False,177.10171509,False,703.97216797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:41:00+05:30,7.78789759,2.71803904,86259.3203125,100.0,26.25292206,176.50088501,703.97216797,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.25292206,False,176.50088501,False,703.97216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:42:00+05:30,7.87277699,2.36040235,86259.4140625,100.0,26.20285034,176.12893677,702.63696289,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.20285034,False,176.12893677,False,702.63696289,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:43:00+05:30,8.00247955,2.62266922,86259.5,100.0,26.33636856,176.70115662,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.33636856,False,176.70115662,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:44:00+05:30,8.14362717,2.57498455,86259.6015625,100.0,26.41981697,177.30914307,702.97076416,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.41981697,False,177.30914307,False,702.97076416,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:45:00+05:30,8.27619076,2.57498455,86259.6953125,100.0,26.30298996,177.92428589,704.30596924,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.30298996,False,177.92428589,False,704.30596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:46:00+05:30,8.39635658,2.4557724,86259.78125,100.0,26.45319939,178.53227234,705.97491455,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.45319939,False,178.53227234,False,705.97491455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:47:00+05:30,8.5336895,2.50345731,86259.875,100.0,26.45319939,179.11877441,705.30731201,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.45319939,False,179.11877441,False,705.30731201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:48:00+05:30,8.66816139,2.81340909,86259.9765625,100.0,26.50326729,179.76252747,706.30871582,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.50326729,False,179.76252747,False,706.30871582,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:49:00+05:30,8.80167866,2.40808725,86260.0625,100.0,26.53664589,180.32043457,701.96942139,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.53664589,False,180.32043457,False,701.96942139,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:50:00+05:30,8.93901062,2.62266922,86260.15625,100.0,26.5700264,180.95703125,703.97216797,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.5700264,False,180.95703125,False,703.97216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:51:00+05:30,9.07538986,2.88493633,86260.25,100.0,26.6367836,181.55072021,702.63696289,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.6367836,False,181.55072021,False,702.63696289,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:52:00+05:30,9.22416687,2.57498455,86260.34375,100.0,26.6367836,182.13009644,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.6367836,False,182.13009644,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
