Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 09:53:00+05:30,9.36245251,2.62266922,86260.4375,100.0,26.72023201,182.79527283,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.72023201,False,182.79527283,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:54:00+05:30,9.51218414,2.81340909,86260.53125,100.0,26.73692131,183.41757202,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.73692131,False,183.41757202,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:55:00+05:30,9.64665508,2.57498455,86260.6171875,100.0,26.78699303,183.96833801,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.78699303,False,183.96833801,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:56:00+05:30,9.80020046,2.57498455,86260.71875,100.0,26.78699303,184.61209106,703.6383667,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.78699303,False,184.61209106,False,703.6383667,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:57:00+05:30,9.88221836,2.67035413,86260.8125,100.0,26.87043953,185.24153137,701.63562012,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.87043953,False,185.24153137,False,701.63562012,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:58:00+05:30,9.47022057,2.52729964,86260.90625,100.0,26.85375023,184.0899353,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.85375023,False,184.0899353,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 09:59:00+05:30,9.59992313,2.59882712,86260.9921875,100.0,26.93719864,183.89680481,701.63562012,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.93719864,False,183.89680481,False,701.63562012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:00:00+05:30,9.75823784,2.55114222,86261.09375,100.0,26.95388794,184.45472717,703.30456543,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,26.95388794,False,184.45472717,False,703.30456543,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:01:00+05:30,9.91464424,2.81340909,86261.1875,100.0,27.02064705,185.09132385,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,100.0,False,27.02064705,False,185.09132385,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:02:00+05:30,10.05483723,2.38424492,86261.2734375,31.86543274,118.43022156,185.60630798,696.62866211,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,31.86543274,False,118.43022156,False,185.60630798,False,696.62866211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:03:00+05:30,10.2179203,2.36040235,86261.3671875,31.90357971,118.34676361,186.31442261,698.96520996,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,31.90357971,False,118.34676361,False,186.31442261,False,698.96520996,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:04:00+05:30,10.37337303,2.38424492,86261.46875,31.95365143,118.44690704,186.88665771,695.29351807,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,31.95365143,False,118.44690704,False,186.88665771,False,695.29351807,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:05:00+05:30,10.50784492,2.64651179,86261.5546875,32.10862732,118.43022156,187.48748779,695.62731934,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.10862732,False,118.43022156,False,187.48748779,False,695.62731934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:06:00+05:30,10.66615868,2.62266922,86261.6484375,32.10147476,118.3968277,188.06686401,694.95965576,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.10147476,False,118.3968277,False,188.06686401,False,694.95965576,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:07:00+05:30,10.8235178,2.47961473,86261.7421875,32.18730545,118.43022156,188.67485046,695.96112061,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.18730545,False,118.43022156,False,188.67485046,False,695.96112061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:08:00+05:30,10.96848011,2.55114222,86261.828125,32.18968964,118.61380005,189.21844482,695.29351807,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.18968964,False,118.61380005,False,189.21844482,False,695.29351807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:09:00+05:30,11.12011814,2.50345731,86261.9296875,32.25883102,118.53035736,189.84072876,694.95965576,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.25883102,False,118.53035736,False,189.84072876,False,694.95965576,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:10:00+05:30,11.28796959,2.59882712,86262.0234375,32.34228134,118.51366425,190.44155884,697.63006592,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.34228134,False,118.51366425,False,190.44155884,False,697.63006592,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:11:00+05:30,11.43007088,2.47961473,86262.109375,32.25167847,118.79738617,191.02809143,698.63140869,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,32.25167847,False,118.79738617,False,191.02809143,False,698.63140869,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:12:00+05:30,11.59792042,2.59882712,86262.203125,100.0,0.0,191.57885742,700.30041504,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,191.57885742,False,700.30041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:13:00+05:30,11.75241947,2.6941967,86262.3046875,100.0,0.0,192.18681335,699.96661377,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,192.18681335,False,699.96661377,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:14:00+05:30,11.91168785,2.36040235,86262.390625,100.0,0.0,192.68035889,701.30175781,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,192.68035889,False,701.30175781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:15:00+05:30,11.45391273,2.62266922,86262.484375,100.0,0.0,192.10098267,701.63562012,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,192.10098267,False,701.63562012,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:16:00+05:30,11.45486641,2.59882712,86262.578125,100.0,0.0,191.21405029,700.30041504,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,191.21405029,False,700.30041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:17:00+05:30,11.61699486,2.55114222,86262.6640625,100.0,0.0,191.67182922,700.30041504,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,191.67182922,False,700.30041504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:18:00+05:30,11.79819679,2.57498455,86262.7578125,100.0,0.0,192.33703613,701.30175781,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,192.33703613,False,701.30175781,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:19:00+05:30,11.95841885,2.40808725,86262.8515625,100.0,0.0,192.91641235,700.96801758,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,192.91641235,False,700.96801758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:20:00+05:30,12.12245464,2.47961473,86262.921875,100.0,0.0,193.43855286,700.63421631,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,193.43855286,False,700.63421631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:21:00+05:30,12.28935242,2.36040235,86263.0078125,100.0,0.0,194.01077271,700.63421631,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,194.01077271,False,700.63421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:22:00+05:30,12.45434189,2.38424492,86263.09375,100.0,0.0,194.5973053,700.63421631,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,194.5973053,False,700.63421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:23:00+05:30,12.61074829,2.2888751,86263.171875,100.0,0.0,195.17668152,699.96661377,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,195.17668152,False,699.96661377,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:24:00+05:30,12.77287674,2.74188161,86263.2578125,100.0,0.0,195.80612183,697.63006592,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,195.80612183,False,697.63006592,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:25:00+05:30,12.95598602,2.33656001,86263.3359375,100.0,0.0,196.34971619,688.95141602,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,196.34971619,False,688.95141602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:26:00+05:30,13.10667133,2.47961473,86263.4140625,100.0,0.0,196.84326172,697.96386719,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,196.84326172,False,697.96386719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:27:00+05:30,13.27642918,2.67035413,86263.5,100.0,0.0,197.42979431,702.30316162,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,197.42979431,False,702.30316162,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:28:00+05:30,13.46049309,2.33656001,86263.5859375,100.0,0.0,197.95909119,701.63562012,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,197.95909119,False,701.63562012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:29:00+05:30,13.60831642,2.40808725,86263.6640625,100.0,0.0,198.55276489,698.96520996,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,198.55276489,False,698.96520996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:30:00+05:30,13.77139854,2.50345731,86263.7421875,100.0,0.0,199.06776428,697.63006592,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,199.06776428,False,697.63006592,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:31:00+05:30,13.28596592,2.26503253,86263.828125,100.0,0.0,198.36679077,698.29766846,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,198.36679077,False,698.29766846,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:32:00+05:30,13.2363739,2.52729964,86263.90625,100.0,0.0,197.50131226,699.29901123,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,True,21,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,False,197.50131226,False,699.29901123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:33:00+05:30,13.42806721,2.33656001,86263.9921875,33.96595383,117.61241913,197.94477844,696.29486084,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.96595383,False,117.61241913,False,197.94477844,False,696.29486084,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:34:00+05:30,13.61689949,2.6941967,86264.0703125,33.1195488,120.31615448,198.52415466,7.34347391,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.1195488,False,120.31615448,False,198.52415466,False,7.34347391,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:35:00+05:30,13.78475094,2.50345731,86264.1484375,33.11000824,120.58319092,199.02484131,8.67865181,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.11000824,False,120.58319092,False,199.02484131,False,8.67865181,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:36:00+05:30,13.96881485,2.52729964,86264.234375,33.11716461,120.5331192,199.62567139,9.01244545,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.11716461,False,120.5331192,False,199.62567139,False,9.01244545,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:37:00+05:30,14.14143372,2.47961473,86264.3203125,33.11000824,120.66663361,200.29803467,10.01382923,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.11000824,False,120.66663361,False,200.29803467,False,10.01382923,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:38:00+05:30,14.31214523,2.33656001,86264.390625,33.19822693,120.76676941,200.72003174,9.68003464,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.19822693,False,120.76676941,False,200.72003174,False,9.68003464,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:39:00+05:30,14.4885788,2.50345731,86264.4765625,33.20537949,120.86690521,201.29225159,9.01244545,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.20537949,False,120.86690521,False,201.29225159,False,9.01244545,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:40:00+05:30,14.66882801,2.43192983,86264.5625,33.27452087,120.76676941,201.88594055,9.34624004,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.27452087,False,120.76676941,False,201.88594055,False,9.34624004,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:41:00+05:30,14.83191109,2.38424492,86264.640625,33.36035538,120.81684113,202.30795288,8.34485722,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.36035538,False,120.81684113,False,202.30795288,False,8.34485722,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:42:00+05:30,15.01978874,2.52729964,86264.71875,33.28882599,120.86690521,202.88015747,8.34485722,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.28882599,False,120.86690521,False,202.88015747,False,8.34485722,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:43:00+05:30,15.19908428,2.78956652,86264.8046875,33.43426514,120.80014801,203.38801575,10.01382923,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.43426514,False,120.80014801,False,203.38801575,False,10.01382923,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:44:00+05:30,15.37075043,2.6941967,86264.8828125,33.50102615,120.96705627,203.9602356,8.67865181,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.50102615,False,120.96705627,False,203.9602356,False,8.67865181,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:45:00+05:30,15.56149006,2.52729964,86264.96875,33.60354996,120.5998764,204.46807861,9.01244545,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.60354996,False,120.5998764,False,204.46807861,False,9.01244545,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:46:00+05:30,15.0846405,2.4557724,86265.046875,33.59401321,120.75008392,203.98168945,9.34624004,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.59401321,False,120.75008392,False,203.98168945,False,9.34624004,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:47:00+05:30,14.83858681,2.26503253,86265.125,33.67030716,120.80014801,202.71565247,9.68003464,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.67030716,False,120.80014801,False,202.71565247,False,9.68003464,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:48:00+05:30,14.97591877,2.47961473,86265.3984375,33.674678166666666,120.66106796166667,202.88731384,122.39123980333335,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,True,5,True,5,False,0,True,5,True,204,False,0,False,0,0.0,True,0.0,True,202.88731384,False,0.0,True,False,False,False,False,False,False,False,False,False,False,0.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:49:00+05:30,14.86242867,2.40808725,86265.4765625,33.67904917333333,120.52198791333333,202.79432678,235.1024449666667,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,True,5,True,5,False,0,True,5,True,204,False,0,False,0,0.0,True,0.0,True,202.79432678,False,0.0,True,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:50:00+05:30,14.5219593,2.2411902,86265.6328125,33.68342018,120.38290786499999,201.82872009,347.81365013000004,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,True,5,True,5,False,0,True,5,True,204,False,0,False,0,0.0,True,0.0,True,201.82872009,False,0.0,True,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:51:00+05:30,14.33121872,2.4557724,86265.71875,33.687791186666665,120.24382781666667,201.2779541,460.52485529333336,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,True,5,True,5,False,0,True,5,True,204,False,0,False,0,0.0,True,0.0,True,201.2779541,False,0.0,True,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:52:00+05:30,14.1624155,2.52729964,86265.7890625,33.69216219333333,120.10474776833334,200.70573425,573.2360604566668,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,True,5,True,5,False,0,True,5,True,204,False,0,False,0,0.0,True,0.0,True,200.70573425,False,0.0,True,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:53:00+05:30,13.9630909,2.57498455,86265.875,33.6965332,119.96566772,200.12637329,685.94726562,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.6965332,False,119.96566772,False,200.12637329,False,685.94726562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:54:00+05:30,13.79238033,2.33656001,86265.9609375,33.71799469,120.16594696,199.54699707,686.28106689,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.71799469,False,120.16594696,False,199.54699707,False,686.28106689,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:55:00+05:30,13.62357521,2.71803904,86266.03125,33.37227631,120.70001221,198.98193359,687.61621094,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.37227631,False,120.70001221,False,198.98193359,False,687.61621094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:56:00+05:30,13.44428062,2.55114222,86266.1171875,33.64408112,120.68332672,198.44546509,7.00967979,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.64408112,False,120.68332672,False,198.44546509,False,7.00967979,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:57:00+05:30,12.81579399,2.47961473,86266.1953125,33.80382538,120.36621857,197.37971497,685.61346436,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.80382538,False,120.36621857,False,197.37971497,False,685.61346436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:58:00+05:30,12.20828819,2.14582062,86266.265625,33.89680862,120.44966888,195.34118652,686.28106689,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.89680862,False,120.44966888,False,195.34118652,False,686.28106689,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 10:59:00+05:30,11.96795559,2.31271744,86266.34375,33.89442444,120.51642609,193.7747345,685.94726562,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.89442444,False,120.51642609,False,193.7747345,False,685.94726562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:00:00+05:30,11.82680893,2.19350553,86266.421875,33.98979568,120.33283997,193.03085327,685.61346436,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.98979568,False,120.33283997,False,193.03085327,False,685.61346436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:01:00+05:30,11.70378113,2.36040235,86266.4921875,33.99456406,120.51642609,192.49440002,685.27966309,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,33.99456406,False,120.51642609,False,192.49440002,False,685.27966309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:02:00+05:30,11.55595779,2.36040235,86266.5703125,34.06370544,120.49973297,191.88641357,684.27825928,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.06370544,False,120.49973297,False,191.88641357,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:03:00+05:30,11.40336609,2.33656001,86266.6484375,34.15192413,120.44966888,191.30703735,685.27966309,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.15192413,False,120.44966888,False,191.30703735,False,685.27966309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:04:00+05:30,11.27843285,2.16966295,86266.71875,34.15430832,120.44966888,190.79920959,684.61206055,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.15430832,False,120.44966888,False,190.79920959,False,684.61206055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:05:00+05:30,11.13156319,2.71803904,86266.796875,34.23775864,120.26608276,190.23413086,685.94726562,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.23775864,False,120.26608276,False,190.23413086,False,685.94726562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:06:00+05:30,11.00185966,2.2888751,86266.875,34.25444794,120.48304749,189.72628784,687.95001221,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.25444794,False,120.48304749,False,189.72628784,False,687.95001221,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:07:00+05:30,10.86452675,2.40808725,86266.9453125,34.30213165,120.43297577,189.26135254,685.27966309,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.30213165,False,120.43297577,False,189.26135254,False,685.27966309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:08:00+05:30,10.72624111,2.4557724,86267.0234375,34.33074188,120.48304749,188.67485046,684.27825928,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.33074188,False,120.48304749,False,188.67485046,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:09:00+05:30,10.58700085,2.2888751,86267.1015625,34.39273071,120.36621857,188.16699219,684.61206055,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.39273071,False,120.36621857,False,188.16699219,False,684.61206055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:10:00+05:30,10.45729828,2.4557724,86267.171875,34.39988327,120.31615448,187.68060303,685.27966309,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.39988327,False,120.31615448,False,187.68060303,False,685.27966309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:11:00+05:30,9.74583912,2.16966295,86267.25,34.47856522,120.46635437,186.27151489,684.94592285,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.47856522,False,120.46635437,False,186.27151489,False,684.94592285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:12:00+05:30,9.43207264,2.16966295,86267.3203125,34.57632065,120.31615448,184.23298645,684.27825928,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.57632065,False,120.31615448,False,184.23298645,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:13:00+05:30,9.30999947,2.26503253,86267.390625,34.56916809,120.43297577,183.31742859,683.94445801,0.0,1806.28979492,2.09438777,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.56916809,False,120.43297577,False,183.31742859,False,683.94445801,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:14:00+05:30,9.20032406,2.07429314,86267.4609375,34.65499878,120.41629028,182.65937805,685.94726562,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.65499878,False,120.41629028,False,182.65937805,False,685.94726562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,5.174438479999935,False,0,False,False,False,False,False,False,False
2025-11-18 11:15:00+05:30,9.28901768,2.40808725,86267.5390625,34.66215134,120.44966888,182.55924988,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.66215134,False,120.44966888,False,182.55924988,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:16:00+05:30,9.43302631,2.2411902,86267.609375,34.75037003,120.39959717,182.95265198,677.93615723,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.75037003,False,120.39959717,False,182.95265198,False,677.93615723,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:17:00+05:30,9.57322025,2.16966295,86267.6796875,34.73606491,120.44966888,183.49624634,676.60101318,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.73606491,False,120.44966888,False,183.49624634,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:18:00+05:30,9.73344135,2.12197804,86267.7578125,34.8242836,120.41629028,184.13999939,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.8242836,False,120.41629028,False,184.13999939,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:19:00+05:30,9.89366341,2.2411902,86267.8359375,34.82189941,120.61656952,184.8052063,679.60516357,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.82189941,False,120.61656952,False,184.8052063,False,679.60516357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:20:00+05:30,10.03481007,2.31271744,86267.8984375,34.8242836,120.58319092,185.35597229,678.93762207,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.8242836,False,120.58319092,False,185.35597229,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:21:00+05:30,10.20933628,2.16966295,86267.9765625,34.79805756,120.5331192,186.07124329,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.79805756,False,120.5331192,False,186.07124329,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:22:00+05:30,10.36574364,2.52729964,86268.046875,34.88150406,120.54981232,186.68638611,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.88150406,False,120.54981232,False,186.68638611,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:23:00+05:30,10.5049839,2.36040235,86268.1171875,34.90534592,120.48304749,187.25860596,679.93896484,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.90534592,False,120.48304749,False,187.25860596,False,679.93896484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:24:00+05:30,10.62324142,2.50345731,86268.1875,34.96495056,120.44966888,187.58761597,678.2699585,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.96495056,False,120.44966888,False,187.58761597,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:25:00+05:30,10.7939539,2.12197804,86268.265625,34.97210312,120.34953308,188.26713562,678.93762207,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.97210312,False,120.34953308,False,188.26713562,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:26:00+05:30,10.97515583,2.71803904,86268.328125,34.98402405,120.58319092,189.07539368,678.6038208,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.98402405,False,120.58319092,False,189.07539368,False,678.6038208,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:27:00+05:30,11.14109993,2.19350553,86268.40625,34.99117661,120.5331192,189.71913147,678.6038208,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,34.99117661,False,120.5331192,False,189.71913147,False,678.6038208,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:28:00+05:30,10.69190788,2.33656001,86268.4765625,35.06032181,120.49973297,188.98240662,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.06032181,False,120.49973297,False,188.98240662,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:29:00+05:30,10.74817657,2.2888751,86268.5390625,35.05793762,120.5664978,188.42448425,680.60656738,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.05793762,False,120.5664978,False,188.42448425,False,680.60656738,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:30:00+05:30,10.92651749,2.38424492,86268.6171875,35.06985855,120.633255,188.88226318,678.93762207,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.06985855,False,120.633255,False,188.88226318,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:31:00+05:30,11.0676651,1.97892332,86268.6875,35.13899994,120.5664978,189.31858826,678.93762207,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.13899994,False,120.5664978,False,189.31858826,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:32:00+05:30,11.24219131,2.31271744,86268.75,35.12469482,120.54981232,190.10539246,678.2699585,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.12469482,False,120.54981232,False,190.10539246,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:33:00+05:30,11.42339516,2.26503253,86268.828125,35.15092087,120.66663361,190.71336365,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.15092087,False,120.66663361,False,190.71336365,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:34:00+05:30,11.58552265,2.12197804,86268.8984375,35.22721863,120.64994812,191.34996033,680.94036865,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.22721863,False,120.64994812,False,191.34996033,False,680.94036865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:35:00+05:30,11.73429966,2.43192983,86268.9609375,35.231987,120.73339081,191.88641357,680.27276611,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.231987,False,120.73339081,False,191.88641357,False,680.27276611,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:36:00+05:30,11.89929008,2.2411902,86269.03125,35.31543732,120.58319092,192.5015564,679.60516357,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.31543732,False,120.58319092,False,192.5015564,False,679.60516357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:37:00+05:30,12.07286263,2.26503253,86269.109375,35.30828476,120.75008392,193.07377625,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.30828476,False,120.75008392,False,193.07377625,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:38:00+05:30,12.22545433,2.2411902,86269.171875,35.32258987,120.633255,193.62452698,677.60241699,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.32258987,False,120.633255,False,193.62452698,False,677.60241699,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:39:00+05:30,12.39330482,2.40808725,86269.2421875,35.38696289,120.66663361,194.2611084,679.93896484,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.38696289,False,120.66663361,False,194.2611084,False,679.93896484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:40:00+05:30,12.56210899,2.19350553,86269.3203125,35.38696289,120.66663361,194.80473328,679.2713623,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.38696289,False,120.66663361,False,194.80473328,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:41:00+05:30,12.70611763,2.16966295,86269.390625,35.40365219,120.75008392,195.34118652,680.60656738,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.40365219,False,120.75008392,False,195.34118652,False,680.60656738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:42:00+05:30,12.86633968,2.09813547,86269.4765625,35.47756195,120.61656952,195.95632935,678.93762207,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.47756195,False,120.61656952,False,195.95632935,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:43:00+05:30,12.34943485,2.05045056,86269.5625,35.46087265,120.70001221,195.06222534,679.60516357,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.46087265,False,120.70001221,False,195.06222534,False,679.60516357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:44:00+05:30,12.31128693,2.05045056,86269.640625,35.47756195,120.71670532,194.17527771,678.6038208,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.47756195,False,120.71670532,False,194.17527771,False,678.6038208,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:45:00+05:30,12.51633167,2.21734762,86269.734375,35.5729332,120.5998764,194.66882324,676.93481445,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.5729332,False,120.5998764,False,194.66882324,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:46:00+05:30,12.68609047,2.16966295,86269.8203125,35.57054901,120.68332672,195.24819946,676.26727295,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.57054901,False,120.68332672,False,195.24819946,False,676.26727295,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
