Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 11:47:00+05:30,12.85489464,2.33656001,86269.8984375,35.56339645,120.71670532,195.79179382,678.2699585,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.56339645,False,120.71670532,False,195.79179382,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:48:00+05:30,13.03132915,2.00276566,86269.9921875,35.64684677,120.64994812,196.38548279,678.2699585,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.64684677,False,120.64994812,False,196.38548279,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:49:00+05:30,13.19631767,2.21734762,86270.078125,35.71360397,120.68332672,196.97200012,676.60101318,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.71360397,False,120.68332672,False,196.97200012,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:50:00+05:30,13.35654068,2.43192983,86270.1640625,35.73983002,120.78346252,197.515625,676.93481445,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.73983002,False,120.78346252,False,197.515625,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:51:00+05:30,13.53392792,2.26503253,86270.2578125,35.72075653,120.81684113,198.03062439,676.93481445,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.72075653,False,120.81684113,False,198.03062439,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:52:00+05:30,13.6741209,2.16966295,86270.34375,35.7088356,120.80014801,198.35249329,676.60101318,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.7088356,False,120.80014801,False,198.35249329,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:53:00+05:30,13.80191708,1.85971105,86270.4140625,35.78513336,120.61656952,198.63859558,674.5982666,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.78513336,False,120.61656952,False,198.63859558,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:54:00+05:30,14.04892445,2.16966295,86270.4921875,35.80420685,120.76676941,199.78303528,677.93615723,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.80420685,False,120.76676941,False,199.78303528,False,677.93615723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:55:00+05:30,14.22821999,2.12197804,86270.5703125,35.82566452,120.78346252,200.31234741,678.6038208,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.82566452,False,120.78346252,False,200.31234741,False,678.6038208,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:56:00+05:30,14.38748741,2.40808725,86270.6484375,35.89004135,120.78346252,200.7772522,677.93615723,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.89004135,False,120.78346252,False,200.7772522,False,677.93615723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:57:00+05:30,14.57631969,2.38424492,86270.734375,35.88765717,120.70001221,201.35662842,675.59960938,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.88765717,False,120.70001221,False,201.35662842,False,675.59960938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:58:00+05:30,14.71269798,1.95508075,86270.8125,35.82089615,120.81684113,201.86448669,675.59960938,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.82089615,False,120.81684113,False,201.86448669,False,675.59960938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 11:59:00+05:30,14.1996088,2.2411902,86270.890625,35.89480972,120.86690521,201.16351318,677.93615723,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.89480972,False,120.86690521,False,201.16351318,False,677.93615723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:00:00+05:30,14.10900688,2.12197804,86270.9765625,35.96156693,120.86690521,200.14068604,676.93481445,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.96156693,False,120.86690521,False,200.14068604,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:01:00+05:30,14.30737686,2.26503253,86271.25,35.97110367,120.68332672,200.5269165,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.97110367,False,120.68332672,False,200.5269165,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:02:00+05:30,14.47427368,2.26503253,86271.40625,35.99017715,120.78346252,201.07052612,676.60101318,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.99017715,False,120.78346252,False,201.07052612,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:03:00+05:30,14.65356922,2.14582062,86271.5,35.95918274,121.00043488,201.64274597,675.26586914,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.95918274,False,121.00043488,False,201.64274597,False,675.26586914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:04:00+05:30,14.85766029,2.19350553,86271.8359375,35.97587204,120.91697693,202.22210693,676.26727295,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,35.97587204,False,120.91697693,False,202.22210693,False,676.26727295,False,False,False,False,False,False,False,False,False,False,False,0.3359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:05:00+05:30,15.01692772,2.00276566,86272.078125,36.05931854,120.85021973,202.75857544,675.59960938,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.05931854,False,120.85021973,False,202.75857544,False,675.59960938,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:06:00+05:30,15.19431591,2.14582062,86272.1640625,36.05693436,120.88359833,203.30932617,672.59552002,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.05693436,False,120.88359833,False,203.30932617,False,672.59552002,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:07:00+05:30,15.39077759,2.2888751,86272.71875,36.13323212,120.73339081,203.88870239,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.13323212,False,120.73339081,False,203.88870239,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:08:00+05:30,15.56149006,2.19350553,86272.84375,36.14992142,120.95036316,204.35362244,675.93341064,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.14992142,False,120.95036316,False,204.35362244,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:09:00+05:30,15.74555397,1.97892332,86273.6328125,36.118927,120.95036316,204.88293457,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.118927,False,120.95036316,False,204.88293457,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:10:00+05:30,15.93820095,2.40808725,86274.71875,36.21191025,120.90028381,205.41938782,673.59686279,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.21191025,False,120.90028381,False,205.41938782,False,673.59686279,False,False,False,False,False,False,False,False,False,False,False,1.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:11:00+05:30,15.94869137,2.36040235,86275.4375,36.20952606,120.96705627,205.73410034,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.20952606,False,120.96705627,False,205.73410034,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.71875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:12:00+05:30,15.79896069,2.12197804,86275.5859375,36.22144699,121.06719208,205.4694519,673.59686279,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.22144699,False,121.06719208,False,205.4694519,False,673.59686279,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:13:00+05:30,15.54241562,2.12197804,86275.65625,36.28582382,120.86690521,204.94015503,671.59411621,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.28582382,False,120.86690521,False,204.94015503,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:14:00+05:30,14.67836475,2.19350553,86275.7265625,36.56239319,120.46635437,203.19488525,674.5982666,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.56239319,False,120.46635437,False,203.19488525,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:15:00+05:30,14.12998962,2.2888751,86275.8046875,100.0,120.533115385,200.99900818,132.85012817,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,True,1,False,0,False,0,True,204,False,0,False,0,100.0,False,0.0,True,200.99900818,False,132.85012817,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:16:00+05:30,13.89442539,2.07429314,86275.875,36.38834763,120.5998764,199.8974762,666.25341797,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.38834763,False,120.5998764,False,199.8974762,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:17:00+05:30,13.74946404,1.85971105,86275.9453125,36.29297638,120.95036316,199.33955383,670.25897217,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.29297638,False,120.95036316,False,199.33955383,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:18:00+05:30,13.59019661,2.19350553,86276.0234375,36.3764267,121.28414917,198.76019287,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.3764267,False,121.28414917,False,198.76019287,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:19:00+05:30,13.41948414,2.4557724,86276.09375,36.12846375,121.28414917,198.18797302,672.26171875,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.12846375,False,121.28414917,False,198.18797302,False,672.26171875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:20:00+05:30,13.26593876,2.26503253,86276.1640625,36.66253281,120.71670532,197.70158386,663.58300781,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.66253281,False,120.71670532,False,197.70158386,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:21:00+05:30,13.10381031,2.21734762,86276.234375,36.63869095,120.64994812,197.17227173,672.59552002,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.63869095,False,120.64994812,False,197.17227173,False,672.59552002,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:22:00+05:30,12.93595886,1.8835535,86276.3046875,36.55524445,121.01712036,196.57145691,674.26446533,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.55524445,False,121.01712036,False,196.57145691,False,674.26446533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:23:00+05:30,12.78527451,2.12197804,86276.375,36.8008194,120.34953308,196.07077026,672.26171875,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.8008194,False,120.34953308,False,196.07077026,False,672.26171875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:24:00+05:30,12.62028599,1.93123829,86276.4453125,36.89380646,120.38291168,195.5128479,673.93066406,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.89380646,False,120.38291168,False,195.5128479,False,673.93066406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:25:00+05:30,12.4428978,2.07429314,86276.515625,36.94387436,120.34953308,194.86195374,674.5982666,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.94387436,False,120.34953308,False,194.86195374,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:26:00+05:30,12.02422333,2.21734762,86276.578125,36.96772003,120.23270416,194.15382385,673.26306152,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.96772003,False,120.23270416,False,194.15382385,False,673.26306152,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:27:00+05:30,11.32993221,2.16966295,86276.65625,36.95102692,120.29946136,192.1653595,672.59552002,0.0,1811.4642334,2.09982371,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.95102692,False,120.29946136,False,192.1653595,False,672.59552002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:28:00+05:30,11.11248875,2.05045056,86276.7265625,36.96772003,120.31615448,190.68475342,673.26306152,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,36.96772003,False,120.31615448,False,190.68475342,False,673.26306152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,5.848876949999976,False,0,False,False,False,False,False,False,False
2025-11-18 12:29:00+05:30,11.19832134,2.14582062,86276.7890625,37.04878235,120.21601868,190.22698975,668.92376709,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.04878235,False,120.21601868,False,190.22698975,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:30:00+05:30,11.33279324,2.38424492,86276.859375,37.05355072,120.39959717,190.50593567,667.25476074,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.05355072,False,120.39959717,False,190.50593567,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:31:00+05:30,11.51781082,2.2411902,86276.9375,37.02494049,120.28277588,191.07099915,666.92095947,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.02494049,False,120.28277588,False,191.07099915,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:32:00+05:30,11.68756866,2.07429314,86277.0078125,37.13222885,120.23270416,191.61460876,669.25750732,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.13222885,False,120.23270416,False,191.61460876,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:33:00+05:30,11.84302139,2.05045056,86277.0703125,37.13222885,120.21601868,192.18681335,666.92095947,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.13222885,False,120.21601868,False,192.18681335,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:34:00+05:30,12.01754761,2.07429314,86277.140625,37.12507629,120.18264008,192.83056641,671.92785645,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.12507629,False,120.18264008,False,192.83056641,False,671.92785645,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:35:00+05:30,12.21973228,2.14582062,86277.21875,37.14176559,120.36621857,193.52438354,670.25897217,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.14176559,False,120.36621857,False,193.52438354,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:36:00+05:30,12.35706425,2.14582062,86277.28125,37.11792374,120.36621857,194.04653931,669.9251709,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.11792374,False,120.36621857,False,194.04653931,False,669.9251709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:37:00+05:30,12.53445244,2.21734762,86277.3515625,37.21567917,120.36621857,194.61875916,670.5927124,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.21567917,False,120.36621857,False,194.61875916,False,670.5927124,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:38:00+05:30,12.7147007,2.12197804,86277.421875,37.30389404,120.21601868,195.23390198,670.5927124,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.30389404,False,120.21601868,False,195.23390198,False,670.5927124,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:39:00+05:30,12.86157131,2.00276566,86277.4921875,37.30150986,120.43297577,195.80612183,670.5927124,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.30150986,False,120.43297577,False,195.80612183,False,670.5927124,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:40:00+05:30,13.04849529,1.85971105,86277.5625,37.28720474,120.36621857,196.39263916,670.25897217,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.28720474,False,120.36621857,False,196.39263916,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:41:00+05:30,13.22874451,2.09813547,86277.6328125,37.36827087,120.29946136,196.97915649,671.59411621,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.36827087,False,120.29946136,False,196.97915649,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:42:00+05:30,13.37179947,2.2888751,86277.703125,37.37542343,120.34953308,197.50131226,670.5927124,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.37542343,False,120.34953308,False,197.50131226,False,670.5927124,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:43:00+05:30,13.16675377,2.31271744,86277.7734375,37.37542343,120.36621857,197.56568909,669.25750732,0.0,1817.31311035,2.1063776,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,204,False,0,False,0,37.37542343,False,120.36621857,False,197.56568909,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:44:00+05:30,12.89685726,2.02660823,86277.84375,37.48271561,120.36621857,196.27819824,671.59411621,1.0,1817.31311035,2.10634971,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,37.48271561,False,120.36621857,False,196.27819824,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,1,True,False,False,False,False,False,False
2025-11-18 12:45:00+05:30,13.07138443,1.93123829,86277.90625,37.46602631,120.38291168,196.53570557,671.26031494,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.46602631,False,120.38291168,False,196.53570557,False,671.26031494,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,6.430419920000077,False,0,False,False,False,False,False,False,False
2025-11-18 12:46:00+05:30,13.2716608,2.14582062,86277.984375,37.46364212,120.49973297,197.09359741,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.46364212,False,120.49973297,False,197.09359741,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:47:00+05:30,13.45858574,1.8835535,86278.0546875,37.54708862,120.41629028,197.72303772,669.25750732,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.54708862,False,120.41629028,False,197.72303772,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:48:00+05:30,13.63120556,2.02660823,86278.1171875,37.54708862,120.51642609,198.3596344,668.58996582,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.54708862,False,120.51642609,False,198.3596344,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:49:00+05:30,13.83052826,2.16966295,86278.1875,37.59477615,120.54981232,198.96046448,669.25750732,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.59477615,False,120.54981232,False,198.96046448,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:50:00+05:30,13.98693466,2.26503253,86278.2578125,37.61146545,120.49973297,199.46832275,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.61146545,False,120.49973297,False,199.46832275,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:51:00+05:30,14.12140656,1.97892332,86278.328125,37.71636963,120.5331192,199.89031982,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.71636963,False,120.5331192,False,199.89031982,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:52:00+05:30,14.30737686,2.14582062,86278.3984375,37.7044487,120.66663361,200.48400879,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.7044487,False,120.66663361,False,200.48400879,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:53:00+05:30,14.49239349,2.14582062,86278.46875,37.79027939,120.5664978,201.02046204,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.79027939,False,120.5664978,False,201.02046204,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:54:00+05:30,14.62305069,1.76434124,86278.53125,37.77597427,120.51642609,201.39239502,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.77597427,False,120.51642609,False,201.39239502,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:55:00+05:30,14.78708744,2.26503253,86278.609375,37.87134552,120.5998764,201.90739441,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.87134552,False,120.5998764,False,201.90739441,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:56:00+05:30,14.95875263,2.07429314,86278.6796875,37.89518738,120.64994812,202.47961426,665.58581543,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.89518738,False,120.64994812,False,202.47961426,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:57:00+05:30,15.08940887,2.31271744,86278.7421875,37.88088226,120.70001221,202.95169067,668.92376709,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.88088226,False,120.70001221,False,202.95169067,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:58:00+05:30,14.50193214,2.31271744,86278.8125,37.96910095,120.70001221,202.07189941,668.92376709,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,37.96910095,False,120.70001221,False,202.07189941,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 12:59:00+05:30,14.43517208,2.02660823,86278.890625,38.05493546,120.633255,201.0776825,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.05493546,False,120.633255,False,201.0776825,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:00:00+05:30,14.61637497,1.81202614,86278.953125,38.05016708,120.68332672,201.44245911,669.25750732,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.05016708,False,120.68332672,False,201.44245911,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:01:00+05:30,14.79853153,1.95508075,86279.0234375,38.05493546,120.76676941,202.01467896,668.58996582,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.05493546,False,120.76676941,False,202.01467896,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:02:00+05:30,14.97210407,2.26503253,86279.09375,38.14076614,120.64994812,202.53683472,668.92376709,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.14076614,False,120.64994812,False,202.53683472,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:03:00+05:30,15.1332798,2.09813547,86279.1640625,38.12646103,120.73339081,202.91592407,671.59411621,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.12646103,False,120.73339081,False,202.91592407,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:04:00+05:30,15.30399132,2.16966295,86279.234375,38.18844986,120.68332672,203.50245667,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.18844986,False,120.68332672,False,203.50245667,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:05:00+05:30,15.47374916,2.33656001,86279.546875,38.20990753,120.70001221,203.98168945,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.20990753,False,120.70001221,False,203.98168945,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:06:00+05:30,15.64064598,1.85971105,86279.609375,38.21944427,120.81684113,204.4466095,669.59130859,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.21944427,False,120.81684113,False,204.4466095,False,669.59130859,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:07:00+05:30,15.80563641,1.85971105,86280.3984375,38.30289459,120.71670532,204.99021912,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.30289459,False,120.71670532,False,204.99021912,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:08:00+05:30,15.96776485,157.09788513,86281.4609375,38.27428055,120.83352661,205.38362122,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.27428055,False,120.83352661,False,205.38362122,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,1.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:09:00+05:30,16.12512398,2.31271744,86283.25,38.28143692,120.70001221,205.79847717,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.28143692,False,120.70001221,False,205.79847717,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,1.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:10:00+05:30,16.3034668,150.3266449,86285.0390625,38.38395691,120.68332672,206.40646362,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.38395691,False,120.68332672,False,206.40646362,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,1.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:11:00+05:30,16.39597511,106.98107147,86286.59375,38.37442017,120.76676941,206.87139893,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.37442017,False,120.76676941,False,206.87139893,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,1.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:12:00+05:30,15.83043194,1.8358686,86286.8046875,38.45310211,120.75008392,205.99876404,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.45310211,False,120.75008392,False,205.99876404,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:13:00+05:30,15.73220158,127.4378891,86287.25,38.44356537,120.78346252,204.94015503,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.44356537,False,120.78346252,False,204.94015503,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.4453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:14:00+05:30,15.93533897,136.40264893,86289.4375,38.4554863,120.83352661,205.36216736,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.4554863,False,120.83352661,False,205.36216736,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,2.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:15:00+05:30,16.10891151,254.82809448,86292.7890625,38.46025467,120.85021973,205.92724609,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.46025467,False,120.85021973,False,205.92724609,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,3.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:16:00+05:30,16.46273422,109.67526245,86300.6796875,38.438797,120.96705627,206.80702209,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.438797,False,120.96705627,False,206.80702209,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,7.890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:17:00+05:30,16.63821411,146.65490723,86303.6484375,38.53178406,120.91697693,207.3291626,668.58996582,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.53178406,False,120.91697693,False,207.3291626,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,2.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:18:00+05:30,16.8175106,148.13313293,86307.8515625,38.54608917,120.98374176,207.82270813,668.58996582,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.54608917,False,120.98374176,False,207.82270813,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,4.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:19:00+05:30,16.99775887,139.81213379,86312.5859375,38.51747513,121.06719208,208.28048706,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.51747513,False,121.06719208,False,208.28048706,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,4.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:20:00+05:30,17.15988731,143.00700378,86316.9453125,38.61761475,120.85021973,208.75970459,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.61761475,False,120.85021973,False,208.75970459,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,4.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:21:00+05:30,17.33727646,124.40989685,86321.1875,38.61284637,120.95036316,209.32478333,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.61284637,False,120.95036316,False,209.32478333,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,4.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:22:00+05:30,17.52038574,108.29240417,86325.84375,38.61761475,120.96705627,209.73249817,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.61761475,False,120.96705627,False,209.73249817,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,4.65625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:23:00+05:30,17.68156052,167.73162842,86330.1015625,38.61761475,120.93366241,210.19026184,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.61761475,False,120.93366241,False,210.19026184,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,4.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:24:00+05:30,17.40021896,2.16966295,86333.34375,38.70583344,120.98374176,210.18310547,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.70583344,False,120.98374176,False,210.18310547,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,3.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:25:00+05:30,16.5380764,2.05045056,86333.421875,38.69629669,121.03381348,208.28764343,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.69629669,False,121.03381348,False,208.28764343,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:26:00+05:30,16.27485657,1.95508075,86333.484375,38.69152832,120.96705627,206.94291687,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.69152832,False,120.96705627,False,206.94291687,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:27:00+05:30,16.05932045,2.2888751,86333.6796875,38.81550598,121.01712036,206.19187927,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.81550598,False,121.01712036,False,206.19187927,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:28:00+05:30,15.83996868,2.26503253,86334.3125,38.78212738,121.01712036,205.57675171,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.78212738,False,121.01712036,False,205.57675171,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:29:00+05:30,15.65209198,2.21734762,86334.375,38.87034225,120.95036316,205.04743958,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.87034225,False,120.95036316,False,205.04743958,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:30:00+05:30,15.43941593,2.14582062,86334.6171875,38.87511063,121.03381348,204.36793518,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.87511063,False,121.03381348,False,204.36793518,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:31:00+05:30,15.22006607,2.05045056,86334.6875,38.87034225,121.06719208,203.75280762,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.87034225,False,121.06719208,False,203.75280762,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:32:00+05:30,15.03886318,2.02660823,86334.75,38.95379257,120.91697693,203.18774414,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.95379257,False,120.91697693,False,203.18774414,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:33:00+05:30,14.83191109,2.09813547,86334.8203125,38.96094513,121.08387756,202.57260132,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.96094513,False,121.08387756,False,202.57260132,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:34:00+05:30,14.62018967,2.26503253,86334.8984375,38.94664001,121.03381348,201.97892761,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.94664001,False,121.03381348,False,201.97892761,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:35:00+05:30,14.4456625,2.07429314,86334.9609375,38.9490242,121.13394928,201.39955139,665.58581543,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.9490242,False,121.13394928,False,201.39955139,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:36:00+05:30,13.78093624,1.93123829,86335.03125,38.94664001,121.21739197,200.37670898,667.58856201,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,38.94664001,False,121.21739197,False,200.37670898,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:37:00+05:30,12.953125,2.02660823,86335.1015625,39.02293777,121.10057068,198.00917053,668.92376709,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.02293777,False,121.10057068,False,198.00917053,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:38:00+05:30,12.7538023,2.2888751,86335.171875,39.02532196,121.15063477,196.44985962,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.02532196,False,121.15063477,False,196.44985962,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
