Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 13:39:00+05:30,12.59358215,2.12197804,86335.2421875,39.0348587,121.18401337,195.67021179,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.0348587,False,121.18401337,False,195.67021179,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:40:00+05:30,12.4352684,1.76434124,86335.3125,39.04201126,121.11725616,195.06936646,665.9196167,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.04201126,False,121.11725616,False,195.06936646,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:41:00+05:30,12.28649139,2.19350553,86335.375,39.01578522,121.10057068,194.31832886,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.01578522,False,121.10057068,False,194.31832886,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:42:00+05:30,12.12054729,2.2888751,86335.4453125,39.03962708,121.08387756,193.66744995,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.03962708,False,121.08387756,False,193.66744995,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:43:00+05:30,11.96318722,2.26503253,86335.515625,39.04201126,121.10057068,193.08093262,667.92236328,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.04201126,False,121.10057068,False,193.08093262,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:44:00+05:30,11.78866005,2.21734762,86335.5859375,39.02770615,121.20070648,192.58738708,665.9196167,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.02770615,False,121.20070648,False,192.58738708,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:45:00+05:30,11.65323448,1.78818369,86335.6484375,39.03962708,121.15063477,191.98654175,665.58581543,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.03962708,False,121.15063477,False,191.98654175,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:46:00+05:30,11.49778271,2.07429314,86335.71875,39.02532196,121.21739197,191.38571167,665.25201416,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.02532196,False,121.21739197,False,191.38571167,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:47:00+05:30,11.33183956,1.85971105,86335.7890625,39.10876846,121.11725616,190.90649414,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.10876846,False,121.11725616,False,190.90649414,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:48:00+05:30,11.12393284,2.00276566,86335.8515625,39.12784576,121.13394928,190.23413086,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.12784576,False,121.13394928,False,190.23413086,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:49:00+05:30,10.2961235,1.95508075,86335.921875,39.11115265,121.08387756,188.33149719,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.11115265,False,121.08387756,False,188.33149719,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:50:00+05:30,10.0910778,1.71665633,86335.9921875,39.10638428,121.26746368,186.71499634,666.92095947,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.10638428,False,121.26746368,False,186.71499634,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:51:00+05:30,9.96614361,2.02660823,86336.0625,39.10876846,121.36760712,185.82090759,668.58996582,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.10876846,False,121.36760712,False,185.82090759,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:52:00+05:30,9.83930206,1.78818369,86336.1328125,39.18506622,121.21739197,185.21292114,665.58581543,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.18506622,False,121.21739197,False,185.21292114,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:53:00+05:30,9.72008896,2.12197804,86336.203125,39.19937134,121.23408508,184.64784241,665.25201416,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.19937134,False,121.23408508,False,184.64784241,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:54:00+05:30,9.59610844,2.00276566,86336.265625,39.19460297,121.30084229,184.03271484,665.25201416,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.19460297,False,121.30084229,False,184.03271484,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:55:00+05:30,9.46926689,1.8358686,86336.3359375,39.18745041,121.40098572,183.41757202,664.91821289,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.18745041,False,121.40098572,False,183.41757202,False,664.91821289,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:56:00+05:30,9.34528637,1.97892332,86336.40625,39.27566528,121.26746368,182.87397766,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.27566528,False,121.26746368,False,182.87397766,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:57:00+05:30,9.22988892,2.19350553,86336.46875,39.28520203,121.30084229,182.38043213,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.28520203,False,121.30084229,False,182.38043213,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:58:00+05:30,9.09923267,1.76434124,86336.546875,39.27804947,121.30084229,181.83682251,668.25616455,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.27804947,False,121.30084229,False,181.83682251,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 13:59:00+05:30,8.98192787,1.74049878,86336.6171875,39.37103653,121.23408508,181.25028992,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.37103653,False,121.23408508,False,181.25028992,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:00:00+05:30,8.8636694,1.81202614,86336.6796875,39.37103653,121.25077057,180.77822876,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.37103653,False,121.25077057,False,180.77822876,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:01:00+05:30,8.43450451,2.21734762,86336.75,39.3758049,121.21739197,179.81974792,665.9196167,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.3758049,False,121.21739197,False,179.81974792,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:02:00+05:30,8.01583099,1.95508075,86336.8203125,39.36626816,121.26746368,177.77407837,665.25201416,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.36626816,False,121.26746368,False,177.77407837,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:03:00+05:30,7.92046118,1.97892332,86336.890625,39.36149597,121.30084229,176.75837708,666.58721924,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.36149597,False,121.30084229,False,176.75837708,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:04:00+05:30,7.82413769,1.69281399,86336.9609375,39.36626816,121.33422089,176.1217804,666.25341797,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.36626816,False,121.33422089,False,176.1217804,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:05:00+05:30,7.71350908,2.16966295,86337.03125,39.34957504,121.45105743,175.52810669,667.25476074,0.0,1823.74353027,2.10634947,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.34957504,False,121.45105743,False,175.52810669,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:06:00+05:30,7.63435268,2.02660823,86337.09375,39.44494629,121.25077057,174.98451233,665.9196167,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44494629,False,121.25077057,False,174.98451233,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,4.630981450000036,False,0,False,False,False,False,False,False,False
2025-11-18 14:07:00+05:30,7.71923113,1.90739584,86337.1640625,39.44971466,121.20070648,175.02742004,663.58300781,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44971466,False,121.20070648,False,175.02742004,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:08:00+05:30,7.8403511,2.09813547,86337.234375,39.44494629,121.25077057,175.52810669,662.58166504,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44494629,False,121.25077057,False,175.52810669,False,662.58166504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:09:00+05:30,7.96623898,2.07429314,86337.296875,39.44494629,121.28414917,176.05740356,664.25067139,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44494629,False,121.28414917,False,176.05740356,False,664.25067139,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:10:00+05:30,8.10547924,2.05045056,86337.375,39.44017792,121.38430023,176.68685913,661.58032227,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44017792,False,121.38430023,False,176.68685913,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:11:00+05:30,8.24471855,1.97892332,86337.4453125,39.45448303,121.35090637,177.38067627,663.58300781,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.45448303,False,121.35090637,False,177.38067627,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:12:00+05:30,8.37251472,2.2411902,86337.5078125,39.43779373,121.28414917,177.9671936,660.24511719,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.43779373,False,121.28414917,False,177.9671936,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:13:00+05:30,8.51175404,2.2411902,86337.578125,39.44494629,121.40098572,178.58233643,662.58166504,0.0,1828.37451172,2.11771703,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,89,False,0,False,0,39.44494629,False,121.40098572,False,178.58233643,False,662.58166504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:14:00+05:30,8.64908695,2.05045056,86337.6484375,39.44733047,121.36760712,179.21177673,665.58581543,1.0,1828.37451172,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,39.44733047,False,121.36760712,False,179.21177673,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,1,True,False,False,False,False,False,False
2025-11-18 14:15:00+05:30,8.77878952,2.02660823,86337.7109375,39.43302536,121.43436432,179.90557861,660.91265869,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.43302536,False,121.43436432,False,179.90557861,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,4.962280269999837,False,0,False,False,False,False,False,False,False
2025-11-18 14:16:00+05:30,8.47932911,2.31271744,86337.78125,39.44733047,121.50112152,179.39775085,659.24371338,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.44733047,False,121.50112152,False,179.39775085,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:17:00+05:30,8.55085564,1.93123829,86337.859375,39.43779373,121.26746368,178.95426941,660.57891846,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.43779373,False,121.26746368,False,178.95426941,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:18:00+05:30,8.6900959,2.00276566,86337.921875,39.44971466,121.35090637,179.5050354,660.91265869,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.44971466,False,121.35090637,False,179.5050354,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:19:00+05:30,8.80263233,1.95508075,86337.9921875,39.4592514,121.43436432,180.00572205,661.58032227,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.4592514,False,121.43436432,False,180.00572205,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:20:00+05:30,8.73587322,2.40808725,86338.0625,39.44971466,121.38430023,180.02719116,662.58166504,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.44971466,False,121.38430023,False,180.02719116,False,662.58166504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:21:00+05:30,8.63954926,2.05045056,86338.125,39.53316498,121.31752777,179.68385315,659.24371338,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.53316498,False,121.31752777,False,179.68385315,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:22:00+05:30,8.51652241,2.09813547,86338.1953125,39.53793335,121.20070648,179.19030762,661.58032227,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.53793335,False,121.20070648,False,179.19030762,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:23:00+05:30,8.39063454,1.93123829,86338.2734375,39.51885986,121.33422089,178.60379028,661.58032227,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.51885986,False,121.33422089,False,178.60379028,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:24:00+05:30,8.27809811,2.14582062,86338.3359375,39.53316498,121.28414917,178.06018066,663.24920654,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.53316498,False,121.28414917,False,178.06018066,False,663.24920654,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:25:00+05:30,8.17414474,1.78818369,86338.40625,39.53554916,121.35090637,177.63816833,662.91546631,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.53554916,False,121.35090637,False,177.63816833,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:26:00+05:30,8.05397892,2.19350553,86338.4765625,39.54508591,121.43436432,177.03018188,664.58441162,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.54508591,False,121.43436432,False,177.03018188,False,664.58441162,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:27:00+05:30,7.92904472,1.95508075,86338.5390625,39.52124405,121.31752777,176.45797729,662.24786377,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.52124405,False,121.31752777,False,176.45797729,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:28:00+05:30,7.35968685,1.85971105,86338.609375,39.51170731,121.40098572,174.92729187,660.57891846,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.51170731,False,121.40098572,False,174.92729187,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:29:00+05:30,7.17753124,1.97892332,86338.6796875,39.59992218,121.40098572,173.18916321,662.24786377,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.59992218,False,121.40098572,False,173.18916321,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:30:00+05:30,7.09646654,2.21734762,86338.7421875,39.59992218,121.31752777,172.46673584,664.25067139,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.59992218,False,121.31752777,False,172.46673584,False,664.25067139,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:31:00+05:30,7.01158762,2.02660823,86338.8125,39.62138367,121.45105743,171.94458008,663.58300781,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.62138367,False,121.45105743,False,171.94458008,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:32:00+05:30,6.86567211,2.05045056,86338.8828125,39.59276962,121.31752777,171.10055542,660.24511719,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.59276962,False,121.31752777,False,171.10055542,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:33:00+05:30,6.82561636,2.05045056,86338.9453125,39.61423111,121.43436432,170.8931427,663.58300781,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.61423111,False,121.43436432,False,170.8931427,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:34:00+05:30,6.69305229,2.21734762,86339.015625,39.58800125,121.38430023,170.24938965,661.58032227,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.58800125,False,121.38430023,False,170.24938965,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:35:00+05:30,6.64441347,2.19350553,86339.0859375,39.60230637,121.46774292,169.85600281,662.91546631,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.60230637,False,121.46774292,False,169.85600281,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:36:00+05:30,6.55095148,2.16966295,86339.1484375,39.58800125,121.38430023,169.37675476,662.24786377,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.58800125,False,121.38430023,False,169.37675476,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:37:00+05:30,6.46225739,2.19350553,86339.21875,39.60230637,121.50112152,168.87606812,663.24920654,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.60230637,False,121.50112152,False,168.87606812,False,663.24920654,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:38:00+05:30,6.33350801,1.74049878,86339.2890625,39.59992218,121.36760712,168.09642029,662.91546631,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.59992218,False,121.36760712,False,168.09642029,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:39:00+05:30,6.25053644,1.81202614,86339.34375,39.66429901,121.13394928,167.68156433,661.9140625,0.0,1833.33679199,2.11770248,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,39.66429901,False,121.13394928,False,167.68156433,False,661.9140625,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:40:00+05:30,6.15707397,1.93123829,86339.3984375,39.67860413,121.30084229,167.17372131,661.24645996,1.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,39.67860413,False,121.30084229,False,167.17372131,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,4.108154300000024,False,1,True,False,False,False,False,False,False
2025-11-18 14:41:00+05:30,5.793715,1.95508075,86339.453125,39.71436691,121.28414917,165.99351501,663.24920654,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.71436691,False,121.28414917,False,165.99351501,False,663.24920654,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:42:00+05:30,5.82900143,2.12197804,86339.515625,39.60946274,121.40098572,165.1280365,659.91131592,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.60946274,False,121.40098572,False,165.1280365,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:43:00+05:30,5.90529823,1.85971105,86339.578125,39.60946274,121.31752777,165.17094421,657.24090576,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.60946274,False,121.31752777,False,165.17094421,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:44:00+05:30,6.02737141,1.78818369,86339.6328125,39.60469437,121.26746368,165.78608704,657.24090576,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.60469437,False,121.26746368,False,165.78608704,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:45:00+05:30,6.19045353,1.78818369,86339.6796875,39.62138367,121.43436432,166.76600647,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.62138367,False,121.43436432,False,166.76600647,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:46:00+05:30,6.31348085,1.90739584,86339.734375,39.61899948,121.36760712,167.40260315,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.61899948,False,121.36760712,False,167.40260315,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:47:00+05:30,6.38786888,1.8358686,86339.796875,39.59515381,121.31752777,167.79600525,656.90716553,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.59515381,False,121.31752777,False,167.79600525,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:48:00+05:30,6.53759956,1.93123829,86339.8515625,39.62376785,121.26746368,168.70440674,661.58032227,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.62376785,False,121.26746368,False,168.70440674,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:49:00+05:30,6.66730213,1.76434124,86339.9140625,39.61423111,121.33422089,169.3910675,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.61423111,False,121.33422089,False,169.3910675,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:50:00+05:30,6.78746796,2.2411902,86339.96875,39.53316498,121.46774292,170.04911804,659.24371338,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.53316498,False,121.46774292,False,170.04911804,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:51:00+05:30,6.89428282,1.85971105,86340.015625,39.60707855,121.23408508,170.63565063,661.24645996,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.60707855,False,121.23408508,False,170.63565063,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:52:00+05:30,7.02303171,2.21734762,86340.078125,39.60946274,121.30084229,171.26507568,659.91131592,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.60946274,False,121.30084229,False,171.26507568,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:53:00+05:30,7.14605856,2.07429314,86340.140625,39.52362823,121.36760712,171.92312622,659.57751465,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.52362823,False,121.36760712,False,171.92312622,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:54:00+05:30,7.27099323,2.05045056,86340.21875,39.53078079,121.43436432,172.5954895,661.24645996,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.53078079,False,121.43436432,False,172.5954895,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:55:00+05:30,7.38543701,1.93123829,86340.28125,39.59038544,121.21739197,173.13194275,661.24645996,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.59038544,False,121.21739197,False,173.13194275,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:56:00+05:30,7.50941753,1.93123829,86340.34375,39.52362823,121.36760712,173.74708557,659.24371338,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.52362823,False,121.36760712,False,173.74708557,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:57:00+05:30,7.63816738,2.00276566,86340.4140625,39.59276962,121.33422089,174.44090271,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.59276962,False,121.33422089,False,174.44090271,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:58:00+05:30,7.75261116,1.95508075,86340.46875,39.61184692,121.30084229,175.00596619,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.61184692,False,121.30084229,False,175.00596619,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 14:59:00+05:30,7.5704546,1.90739584,86340.5234375,39.57369614,121.30084229,174.76991272,657.90856934,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.57369614,False,121.30084229,False,174.76991272,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:00:00+05:30,7.4531498,1.5736016,86340.5703125,39.58561707,121.28414917,173.74708557,660.24511719,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.58561707,False,121.28414917,False,173.74708557,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:01:00+05:30,7.58571386,1.71665633,86340.6171875,39.59038544,121.21739197,174.18341064,656.90716553,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.59038544,False,121.21739197,False,174.18341064,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:02:00+05:30,7.7306757,1.76434124,86340.671875,39.68814087,121.21739197,174.82713318,657.24090576,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.68814087,False,121.21739197,False,174.82713318,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:03:00+05:30,7.85179567,1.93123829,86340.71875,39.69290924,121.23408508,175.442276,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.69290924,False,121.23408508,False,175.442276,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:04:00+05:30,8.01583099,1.97892332,86340.7734375,39.69052505,121.23408508,176.2862854,661.24645996,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.69052505,False,121.23408508,False,176.2862854,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:05:00+05:30,8.1293211,1.93123829,86340.828125,39.70959854,121.28414917,176.7869873,659.91131592,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.70959854,False,121.28414917,False,176.7869873,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:06:00+05:30,8.28668213,2.02660823,86340.8828125,39.7000618,121.46774292,177.5380249,661.9140625,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.7000618,False,121.46774292,False,177.5380249,False,661.9140625,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:07:00+05:30,8.3210144,1.81202614,86340.9453125,39.65237808,121.21739197,177.70968628,657.90856934,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.65237808,False,121.21739197,False,177.70968628,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:08:00+05:30,8.49649525,2.00276566,86341.0,39.69290924,121.30084229,178.46072388,659.91131592,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.69290924,False,121.30084229,False,178.46072388,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:09:00+05:30,8.67197609,1.93123829,86341.0546875,39.71198273,121.38430023,179.34767151,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.71198273,False,121.38430023,False,179.34767151,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:10:00+05:30,8.78451157,2.14582062,86341.1015625,39.70244598,121.36760712,179.85551453,661.9140625,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.70244598,False,121.36760712,False,179.85551453,False,661.9140625,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:11:00+05:30,8.92661285,2.07429314,86341.1640625,39.69529343,121.36760712,180.43487549,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.69529343,False,121.36760712,False,180.43487549,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:12:00+05:30,9.06489944,1.81202614,86341.2265625,39.68575668,121.46774292,181.04286194,660.57891846,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.68575668,False,121.46774292,False,181.04286194,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:13:00+05:30,9.18220425,2.2411902,86341.28125,39.70483017,121.50112152,181.59362793,660.57891846,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.70483017,False,121.50112152,False,181.59362793,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:14:00+05:30,9.29474068,1.97892332,86341.34375,39.68575668,121.43436432,182.21592712,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.68575668,False,121.43436432,False,182.21592712,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:15:00+05:30,8.87320614,1.8835535,86341.3984375,39.75967026,121.21739197,181.12869263,658.57611084,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.75967026,False,121.21739197,False,181.12869263,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:16:00+05:30,9.0143528,1.66897142,86341.453125,39.77397537,121.48443604,180.99995422,661.9140625,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.77397537,False,121.48443604,False,180.99995422,False,661.9140625,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:17:00+05:30,9.16217613,2.00276566,86341.5078125,39.77397537,121.51781464,181.54356384,660.57891846,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.77397537,False,121.51781464,False,181.54356384,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:18:00+05:30,9.30904579,1.95508075,86341.5703125,39.77159119,121.26746368,182.10862732,662.24786377,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.77159119,False,121.26746368,False,182.10862732,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:19:00+05:30,9.43111897,1.97892332,86341.625,39.78828049,121.45105743,182.68798828,663.24920654,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.78828049,False,121.45105743,False,182.68798828,False,663.24920654,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:20:00+05:30,9.52362823,1.76434124,86341.6796875,39.7525177,121.28414917,182.96696472,659.24371338,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.7525177,False,121.28414917,False,182.96696472,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:21:00+05:30,9.72390461,2.09813547,86341.734375,39.79781723,121.46774292,183.86819458,659.24371338,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.79781723,False,121.46774292,False,183.86819458,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:22:00+05:30,9.83930206,1.71665633,86341.7890625,39.77635956,121.38430023,184.35458374,661.24645996,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.77635956,False,121.38430023,False,184.35458374,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:23:00+05:30,9.98044872,1.97892332,86341.8515625,39.84550095,121.45105743,184.96255493,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.84550095,False,121.45105743,False,184.96255493,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:24:00+05:30,10.11015129,1.64512897,86341.9140625,39.85980606,121.35090637,185.56338501,661.58032227,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85980606,False,121.35090637,False,185.56338501,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:25:00+05:30,10.04530048,1.95508075,86341.9765625,39.86219025,121.35090637,185.57054138,660.91265869,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86219025,False,121.35090637,False,185.57054138,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:26:00+05:30,9.92418098,1.81202614,86342.0390625,39.88126373,121.46774292,185.21292114,659.57751465,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.88126373,False,121.46774292,False,185.21292114,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:27:00+05:30,9.78684807,1.95508075,86342.1015625,39.85980606,121.40098572,184.72653198,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85980606,False,121.40098572,False,184.72653198,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:28:00+05:30,9.66668224,2.02660823,86342.15625,39.86457443,121.43436432,184.19006348,659.91131592,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86457443,False,121.43436432,False,184.19006348,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:29:00+05:30,9.16312981,2.19350553,86342.21875,39.86219025,121.55119324,183.18153381,660.24511719,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86219025,False,121.55119324,False,183.18153381,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:30:00+05:30,8.69104958,2.02660823,86342.2734375,39.85742188,121.40098572,180.6852417,659.57751465,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85742188,False,121.40098572,False,180.6852417,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
