Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-18 15:31:00+05:30,8.56897545,1.8835535,86342.328125,39.83834839,121.35090637,179.54794312,658.57611084,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.83834839,False,121.35090637,False,179.54794312,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:32:00+05:30,8.43927288,1.93123829,86342.390625,39.82404327,121.43436432,178.78260803,657.24090576,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.82404327,False,121.43436432,False,178.78260803,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:33:00+05:30,8.33913517,1.62128651,86342.453125,39.8526535,121.48443604,178.34628296,658.90991211,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.8526535,False,121.48443604,False,178.34628296,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:34:00+05:30,8.27428341,2.16966295,86342.5078125,39.85503769,121.41767883,178.09594727,659.57751465,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85503769,False,121.41767883,False,178.09594727,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:35:00+05:30,8.15507126,2.21734762,86342.5859375,39.86219025,121.53450012,177.5022583,659.24371338,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86219025,False,121.53450012,False,177.5022583,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:36:00+05:30,8.04444218,1.8835535,86342.6484375,39.83834839,121.60125732,177.01586914,657.90856934,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.83834839,False,121.60125732,False,177.01586914,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:37:00+05:30,7.90997076,2.16966295,86342.703125,39.83358002,121.45105743,176.37928772,655.90576172,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.83358002,False,121.45105743,False,176.37928772,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:38:00+05:30,7.8126936,1.66897142,86342.7578125,39.85026932,121.43436432,175.86428833,654.57055664,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85026932,False,121.43436432,False,175.86428833,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:39:00+05:30,7.70015717,2.05045056,86342.8203125,39.85503769,121.41767883,175.34928894,655.90576172,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85503769,False,121.41767883,False,175.34928894,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:40:00+05:30,7.5208621,2.14582062,86342.953125,39.8526535,121.50112152,174.47665405,657.57476807,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.8526535,False,121.50112152,False,174.47665405,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:41:00+05:30,7.41595554,1.93123829,86343.0234375,39.8526535,121.46774292,173.9044342,656.90716553,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.8526535,False,121.46774292,False,173.9044342,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:42:00+05:30,7.09742022,2.02660823,86343.078125,39.84788513,121.45105743,173.13909912,656.57336426,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.84788513,False,121.45105743,False,173.13909912,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:43:00+05:30,6.69209862,2.21734762,86343.1484375,39.86695862,121.58457184,171.06480408,664.58441162,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86695862,False,121.58457184,False,171.06480408,False,664.58441162,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:44:00+05:30,6.5995903,1.93123829,86343.21875,39.87172699,121.53450012,169.87745667,666.92095947,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.87172699,False,121.53450012,False,169.87745667,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:45:00+05:30,6.53092384,2.00276566,86343.28125,39.86457443,121.51781464,169.3195343,666.92095947,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86457443,False,121.51781464,False,169.3195343,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:46:00+05:30,6.43841505,2.12197804,86343.3515625,39.8526535,121.43436432,168.80453491,666.25341797,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.8526535,False,121.43436432,False,168.80453491,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:47:00+05:30,6.35258198,2.00276566,86343.421875,39.85980606,121.45105743,168.39683533,665.58581543,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.85980606,False,121.45105743,False,168.39683533,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:48:00+05:30,6.2772398,1.78818369,86343.484375,39.86219025,121.46774292,167.85322571,668.25616455,0.0,1837.44494629,2.12816501,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,68,False,0,False,0,39.86219025,False,121.46774292,False,167.85322571,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:49:00+05:30,6.18568468,2.02660823,86343.5546875,39.85026932,121.41767883,167.34538269,668.25616455,1.0,1841.55871582,2.13282704,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,39.85026932,False,121.41767883,False,167.34538269,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,4.113769530000127,False,1,True,False,False,False,False,False,False
2025-11-18 15:50:00+05:30,6.159935,1.97892332,86343.6171875,39.86457443,121.43436432,166.96629333,665.58581543,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.86457443,False,121.43436432,False,166.96629333,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:51:00+05:30,6.23527718,1.95508075,86343.6796875,39.85503769,121.48443604,167.16656494,662.91546631,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.85503769,False,121.48443604,False,167.16656494,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:52:00+05:30,6.34590626,1.93123829,86343.75,39.8526535,121.43436432,167.71017456,663.24920654,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.8526535,False,121.43436432,False,167.71017456,False,663.24920654,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:53:00+05:30,6.47179413,2.2411902,86343.8203125,39.77874374,121.58457184,168.41114807,664.58441162,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.77874374,False,121.58457184,False,168.41114807,False,664.58441162,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:54:00+05:30,6.58146954,2.2411902,86343.8828125,40.02908707,121.03381348,168.95474243,664.91821289,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.02908707,False,121.03381348,False,168.95474243,False,664.91821289,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:55:00+05:30,6.70258951,1.97892332,86343.953125,40.02908707,121.10057068,169.61279297,663.91687012,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.02908707,False,121.10057068,False,169.61279297,False,663.91687012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:56:00+05:30,6.83229208,1.90739584,86344.015625,40.03862381,121.10057068,170.31376648,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.03862381,False,121.10057068,False,170.31376648,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:57:00+05:30,6.92575455,1.95508075,86344.078125,40.02193451,121.15063477,170.73577881,663.91687012,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.02193451,False,121.15063477,False,170.73577881,False,663.91687012,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:58:00+05:30,6.86948681,1.71665633,86344.1484375,40.02908707,121.21739197,171.20785522,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.02908707,False,121.21739197,False,171.20785522,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 15:59:00+05:30,6.73692226,1.95508075,86344.21875,40.11253738,120.90028381,170.14926147,665.25201416,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.11253738,False,120.90028381,False,170.14926147,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:00:00+05:30,6.86281013,1.76434124,86344.28125,40.18644714,120.80014801,170.52833557,665.58581543,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.18644714,False,120.80014801,False,170.52833557,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:01:00+05:30,6.97057819,1.64512897,86344.34375,40.2627449,120.5664978,171.05764771,663.58300781,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.2627449,False,120.5664978,False,171.05764771,False,663.58300781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:02:00+05:30,7.10218859,1.93123829,86344.4140625,40.44394684,120.31615448,171.70140076,662.91546631,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.44394684,False,120.31615448,False,171.70140076,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:03:00+05:30,7.22998428,2.19350553,86344.4765625,40.52500916,120.09918213,172.40951538,664.25067139,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,120.09918213,False,172.40951538,False,664.25067139,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:04:00+05:30,7.35873318,1.81202614,86344.546875,40.54408264,120.18264008,173.08187866,666.58721924,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.54408264,False,120.18264008,False,173.08187866,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:05:00+05:30,7.47889948,1.90739584,86344.609375,40.52262497,120.09918213,173.668396,666.58721924,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52262497,False,120.09918213,False,173.668396,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:06:00+05:30,7.59525061,2.16966295,86344.671875,40.52739334,120.04911041,174.21916199,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52739334,False,120.04911041,False,174.21916199,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:07:00+05:30,7.71732378,2.02660823,86344.7421875,40.50593567,119.99904633,174.8843689,664.91821289,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.50593567,False,119.99904633,False,174.8843689,False,664.91821289,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:08:00+05:30,7.84607315,1.85971105,86344.8125,40.51547241,120.13256836,175.47088623,665.25201416,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51547241,False,120.13256836,False,175.47088623,False,665.25201416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:09:00+05:30,7.9652853,2.16966295,86344.875,40.54169846,120.09918213,176.06455994,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.54169846,False,120.09918213,False,176.06455994,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:10:00+05:30,8.09498882,1.71665633,86344.9453125,40.44871521,120.23270416,176.70115662,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.44871521,False,120.23270416,False,176.70115662,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:11:00+05:30,8.21992302,1.93123829,86345.015625,40.53693008,120.21601868,177.24476624,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.53693008,False,120.21601868,False,177.24476624,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:12:00+05:30,8.35820961,2.09813547,86345.078125,40.52024078,120.18264008,177.89567566,668.25616455,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52024078,False,120.18264008,False,177.89567566,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:13:00+05:30,8.47265244,1.8358686,86345.140625,40.51070404,120.26608276,178.43211365,668.58996582,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51070404,False,120.26608276,False,178.43211365,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:14:00+05:30,8.40589428,1.90739584,86345.2109375,40.52500916,120.11588287,178.80406189,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,120.11588287,False,178.80406189,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:15:00+05:30,8.22087669,2.19350553,86345.28125,40.5345459,120.24939728,177.65962219,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.5345459,False,120.24939728,False,177.65962219,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:16:00+05:30,8.35344124,2.19350553,86345.34375,40.51547241,120.21601868,177.94573975,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51547241,False,120.21601868,False,177.94573975,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:17:00+05:30,8.4945879,2.09813547,86345.4140625,40.52739334,120.24939728,178.56088257,668.25616455,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52739334,False,120.24939728,False,178.56088257,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:18:00+05:30,8.63096619,2.07429314,86345.484375,40.52500916,120.26608276,179.18315125,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,120.26608276,False,179.18315125,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:19:00+05:30,8.75971603,2.2411902,86345.5546875,40.59892273,119.93228912,179.71246338,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.59892273,False,119.93228912,False,179.71246338,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:20:00+05:30,8.91040039,2.07429314,86345.6171875,40.53693008,120.13256836,180.420578,668.25616455,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.53693008,False,120.13256836,False,180.420578,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:21:00+05:30,8.95426941,2.19350553,86345.6875,40.52500916,120.11588287,180.84259033,669.25750732,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,120.11588287,False,180.84259033,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:22:00+05:30,8.87702084,2.07429314,86345.75,40.5178566,120.13256836,180.7210083,668.58996582,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.5178566,False,120.13256836,False,180.7210083,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:23:00+05:30,8.77020645,1.97892332,86345.828125,40.51547241,120.06580353,180.31329346,668.25616455,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51547241,False,120.06580353,False,180.31329346,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:24:00+05:30,8.6471796,2.16966295,86345.8984375,40.5345459,120.03242493,179.80543518,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.5345459,False,120.03242493,False,179.80543518,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:25:00+05:30,8.54513359,1.74049878,86345.9609375,40.5345459,119.99904633,179.36198425,669.59130859,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.5345459,False,119.99904633,False,179.36198425,False,669.59130859,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:26:00+05:30,8.43259716,2.14582062,86346.03125,40.52500916,119.89891052,178.83267212,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,119.89891052,False,178.83267212,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:27:00+05:30,8.31910706,2.19350553,86346.1015625,40.5178566,120.03242493,178.33197021,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.5178566,False,120.03242493,False,178.33197021,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:28:00+05:30,7.8126936,2.09813547,86346.1640625,40.53693008,119.98235321,177.06596375,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.53693008,False,119.98235321,False,177.06596375,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:29:00+05:30,7.56473255,2.00276566,86346.234375,40.52262497,119.99904633,175.06318665,668.58996582,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52262497,False,119.99904633,False,175.06318665,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:30:00+05:30,7.46459436,1.97892332,86346.3125,40.52977753,119.98235321,174.23347473,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52977753,False,119.98235321,False,174.23347473,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:31:00+05:30,7.38639069,1.69281399,86346.375,40.54169846,119.91559601,173.84005737,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.54169846,False,119.91559601,False,173.84005737,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:32:00+05:30,7.2900672,2.05045056,86346.4453125,40.51070404,119.93228912,173.3107605,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51070404,False,119.93228912,False,173.3107605,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:33:00+05:30,7.2042346,2.02660823,86346.515625,40.52262497,119.99904633,172.8243866,666.58721924,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52262497,False,119.99904633,False,172.8243866,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:34:00+05:30,7.10695744,2.26503253,86346.578125,40.50593567,120.06580353,172.37374878,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.50593567,False,120.06580353,False,172.37374878,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:35:00+05:30,6.99155998,1.8835535,86346.6484375,40.43679047,120.13256836,171.7371521,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.43679047,False,120.13256836,False,171.7371521,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:36:00+05:30,6.90477324,2.14582062,86346.71875,40.43917847,120.03242493,171.21499634,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.43917847,False,120.03242493,False,171.21499634,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:37:00+05:30,6.81512594,2.00276566,86346.78125,40.43917847,119.89891052,170.82876587,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.43917847,False,119.89891052,False,170.82876587,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:38:00+05:30,6.74836683,1.76434124,86346.859375,40.44394684,119.94897461,170.55696106,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.44394684,False,119.94897461,False,170.55696106,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:39:00+05:30,6.65776539,2.33656001,86346.9296875,40.44871521,119.94897461,169.89176941,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.44871521,False,119.94897461,False,169.89176941,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:40:00+05:30,6.57670116,2.09813547,86346.9921875,39.78351212,121.16732788,169.57702637,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.78351212,False,121.16732788,False,169.57702637,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:41:00+05:30,6.49277592,1.95508075,86347.0625,39.67621994,121.30084229,169.11212158,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.67621994,False,121.30084229,False,169.11212158,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:42:00+05:30,6.37642431,2.09813547,86347.1328125,39.75728607,120.95036316,168.42544556,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.75728607,False,120.95036316,False,168.42544556,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:43:00+05:30,5.917696,2.19350553,86347.1953125,39.69052505,121.08387756,167.13795471,665.58581543,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.69052505,False,121.08387756,False,167.13795471,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:44:00+05:30,5.78417826,1.8835535,86347.265625,39.67621994,121.16732788,165.55004883,666.25341797,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.67621994,False,121.16732788,False,165.55004883,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:45:00+05:30,5.71360493,1.97892332,86347.3359375,39.68575668,121.18401337,164.77038574,668.58996582,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.68575668,False,121.18401337,False,164.77038574,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:46:00+05:30,5.64589214,2.00276566,86347.40625,39.6833725,121.11725616,164.32693481,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.6833725,False,121.11725616,False,164.32693481,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:47:00+05:30,5.57722569,2.14582062,86347.4765625,39.61184692,121.08387756,163.79762268,667.25476074,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.61184692,False,121.08387756,False,163.79762268,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:48:00+05:30,5.5056982,2.26503253,86347.546875,39.59038544,121.20070648,163.28262329,666.58721924,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.59038544,False,121.20070648,False,163.28262329,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:49:00+05:30,5.43226337,2.12197804,86347.609375,39.60707855,121.01712036,162.87492371,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.60707855,False,121.01712036,False,162.87492371,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:50:00+05:30,5.36264372,2.09813547,86347.6875,39.60230637,121.18401337,162.3742218,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.60230637,False,121.18401337,False,162.3742218,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:51:00+05:30,5.29302359,2.21734762,86347.7578125,39.60946274,120.96705627,162.01660156,666.92095947,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.60946274,False,120.96705627,False,162.01660156,False,666.92095947,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:52:00+05:30,5.22435713,1.97892332,86347.8203125,39.59992218,121.10057068,161.55166626,669.25750732,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.59992218,False,121.10057068,False,161.55166626,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:53:00+05:30,5.1566453,1.85971105,86347.890625,39.61899948,120.86690521,161.1010437,667.58856201,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.61899948,False,120.86690521,False,161.1010437,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:54:00+05:30,5.08988619,2.21734762,86347.9609375,39.52839661,121.15063477,160.64328003,665.9196167,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.52839661,False,121.15063477,False,160.64328003,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-18 16:55:00+05:30,5.01263666,2.07429314,86348.03125,39.52362823,121.06719208,160.17834473,667.92236328,0.0,1841.55871582,2.13282681,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.52362823,False,121.06719208,False,160.17834473,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:04:00+05:30,0.2393782,2.88493633,86348.15625,24.96781158,116.74456024,20.24939346,606.50421143,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,24.96781158,False,116.74456024,False,20.24939346,False,606.50421143,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:05:00+05:30,0.18883219,2.861094,86348.2578125,25.06795311,116.77793884,20.22793198,634.87677002,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.06795311,False,116.77793884,False,20.22793198,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:06:00+05:30,0.13733251,2.78956652,86348.3515625,25.23961639,116.59434509,20.23508453,643.88916016,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.23961639,False,116.59434509,False,20.23508453,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:07:00+05:30,0.09632349,2.98030615,86348.4375,25.32068253,116.47751617,20.26369858,642.88781738,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.32068253,False,116.47751617,False,20.26369858,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:08:00+05:30,0.05340708,2.95646381,86348.5390625,25.41128159,116.32731628,20.19932175,642.88781738,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.41128159,False,116.32731628,False,20.19932175,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:09:00+05:30,0.01430547,2.71803904,86348.6328125,25.49949837,116.12702942,20.16355896,642.22021484,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.49949837,False,116.12702942,False,20.16355896,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:10:00+05:30,0.0,2.76572418,86348.71875,25.58771706,115.99351501,20.21362686,642.22021484,0.0,1841.55871582,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.58771706,False,115.99351501,False,20.21362686,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:11:00+05:30,0.0,2.47961473,86348.8125,25.57579613,116.07696533,20.14925385,641.88641357,0.0,1841.55871582,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.57579613,False,116.07696533,False,20.14925385,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:12:00+05:30,0.0,2.95646381,86348.9140625,25.6830864,115.96013641,20.11348915,640.21740723,0.0,1841.55871582,0.0,True,3,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.6830864,False,115.96013641,False,20.11348915,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:13:00+05:30,0.00762958,2.74188161,86349.0,25.75222778,115.92675781,20.09203148,641.5526123,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.75222778,False,115.92675781,False,20.09203148,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:14:00+05:30,0.04196271,2.71803904,86349.09375,25.84283066,115.72647858,20.1564064,639.88366699,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.84283066,False,115.72647858,False,20.1564064,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:15:00+05:30,0.07629584,3.02799082,86349.1875,25.84759903,115.79323578,20.16355896,639.88366699,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.84759903,False,115.79323578,False,20.16355896,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:16:00+05:30,0.11253636,2.78956652,86349.28125,25.92866516,115.65972137,20.19932175,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.92866516,False,115.65972137,False,20.19932175,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:17:00+05:30,0.15163797,2.88493633,86349.375,25.94535446,115.64302826,20.57841682,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,25.94535446,False,115.64302826,False,20.57841682,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:18:00+05:30,0.1907396,2.93262124,86349.46875,26.0407238,115.55958557,22.18062973,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.0407238,False,115.55958557,False,22.18062973,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:19:00+05:30,0.23460969,2.71803904,86349.5546875,26.02641869,115.60964966,21.57264709,639.54986572,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.02641869,False,115.60964966,False,21.57264709,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:20:00+05:30,0.2813409,2.83725142,86349.65625,26.10509682,115.49282837,21.73715973,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.10509682,False,115.49282837,False,21.73715973,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:21:00+05:30,0.33284062,2.81340909,86349.75,26.10271263,115.47613525,22.8172226,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.10271263,False,115.47613525,False,22.8172226,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:22:00+05:30,0.37766439,2.6941967,86349.8359375,26.18616295,115.47613525,40.79919815,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.18616295,False,115.47613525,False,40.79919815,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:23:00+05:30,0.40055317,57.72256851,86350.375,26.19331551,115.44274902,100.60321045,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.19331551,False,115.44274902,False,100.60321045,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.5390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:24:00+05:30,0.43297887,128.93997192,86351.90625,26.2791481,115.35930634,106.28248596,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.2791481,False,115.35930634,False,106.28248596,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,1.53125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:25:00+05:30,0.4587287,169.90129089,86357.1640625,26.26484299,115.35930634,105.57436371,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.26484299,False,115.35930634,False,105.57436371,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,5.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:26:00+05:30,0.49973774,160.65042114,86362.765625,26.36497879,115.20909882,107.57712555,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.36497879,False,115.20909882,False,107.57712555,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,5.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:27:00+05:30,0.53979301,166.8971405,86368.3671875,26.36736298,115.27585602,108.67149353,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.36736298,False,115.27585602,False,108.67149353,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,5.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:28:00+05:30,0.57507986,173.88298035,86373.59375,26.36974716,115.39268494,109.33670044,639.88366699,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.36974716,False,115.39268494,False,109.33670044,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,5.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:29:00+05:30,0.61513519,174.97973633,86379.625,26.44604492,115.27585602,110.20218658,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.44604492,False,115.27585602,False,110.20218658,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,6.03125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:30:00+05:30,0.66186637,169.59133911,86385.515625,26.53664589,115.20909882,111.47537231,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.53664589,False,115.20909882,False,111.47537231,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,5.890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:31:00+05:30,0.70001429,163.29693604,86390.609375,26.53903008,115.22579193,112.69133759,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.53903008,False,115.22579193,False,112.69133759,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,5.09375,False,0.0,False,0,False,False,False,False,False,False,False
