Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 08:32:00+05:30,0.74865288,158.76686096,86396.125,26.60101891,115.09227753,113.88584137,636.54571533,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.60101891,False,115.09227753,False,113.88584137,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,5.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:33:00+05:30,0.80110633,150.87501526,86401.421875,26.62963295,115.15903473,115.13756561,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.62963295,False,115.15903473,False,115.13756561,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,5.296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:34:00+05:30,0.84497637,147.60861206,86406.015625,26.71069527,115.10896301,116.19617462,636.54571533,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.71069527,False,115.10896301,False,116.19617462,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,4.59375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:35:00+05:30,0.89742982,145.20051575,86411.0078125,26.72023201,115.15903473,117.34060669,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.72023201,False,115.15903473,False,117.34060669,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,4.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:36:00+05:30,0.95369792,136.99871826,86415.8671875,26.77745438,115.02550507,118.46360016,636.21191406,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.77745438,False,115.02550507,False,118.46360016,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,4.859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:37:00+05:30,1.00615132,133.92303467,86420.0546875,26.78699112,115.14234161,119.51503754,635.87811279,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.78699112,False,115.14234161,False,119.51503754,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,4.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:38:00+05:30,1.06623435,126.26960754,86424.484375,26.88713074,115.05889893,120.68809509,636.54571533,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.88713074,False,115.05889893,False,120.68809509,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,4.4296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:39:00+05:30,1.12631726,123.07472229,86428.765625,26.86328888,115.12565613,121.77531433,636.54571533,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.86328888,False,115.12565613,False,121.77531433,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,4.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:40:00+05:30,1.18353915,123.98073578,86432.5625,26.93243027,115.04219818,122.69085693,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.93243027,False,115.04219818,False,122.69085693,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,3.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:41:00+05:30,1.24648321,125.48281097,86436.8046875,26.97057724,115.05889893,123.68508911,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.97057724,False,115.05889893,False,123.68508911,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,4.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:42:00+05:30,1.31038094,123.62309265,86441.046875,26.99442291,114.97544098,124.71508026,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,26.99442291,False,114.97544098,False,124.71508026,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,4.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:43:00+05:30,1.36760294,127.84321594,86444.9140625,27.03733826,115.10896301,125.58055878,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.03733826,False,115.10896301,False,125.58055878,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,3.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:44:00+05:30,1.43531549,120.04673767,86449.1875,27.046875,115.04219818,126.59625244,635.87811279,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.046875,False,115.04219818,False,126.59625244,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,4.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:45:00+05:30,1.50398159,121.35807037,86453.390625,27.11363411,114.99212646,127.54756927,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.11363411,False,114.99212646,False,127.54756927,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,4.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:46:00+05:30,1.56692576,96.03738403,86456.7734375,27.12078667,115.05889893,128.47026062,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.12078667,False,115.05889893,False,128.47026062,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,3.3828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:47:00+05:30,1.63845313,102.85632324,86459.734375,27.21376991,115.04219818,129.47880554,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.21376991,False,115.04219818,False,129.47880554,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,2.9609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:48:00+05:30,1.71284151,58.17557526,86462.3671875,27.20423317,115.04219818,130.45872498,636.8795166,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.20423317,False,115.04219818,False,130.45872498,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,2.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:49:00+05:30,1.77864671,49.23465729,86463.9921875,27.28291512,114.92536926,131.33135986,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.28291512,False,114.92536926,False,131.33135986,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,1.625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:50:00+05:30,1.85589623,17.28577614,86465.3671875,27.35921097,114.90868378,132.33274841,635.21051025,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.35921097,False,114.90868378,False,132.33274841,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,1.375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:51:00+05:30,1.93314576,2.83725142,86466.0703125,27.38066864,114.97544098,133.34843445,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.38066864,False,114.97544098,False,133.34843445,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:52:00+05:30,2.00753427,3.02799082,86466.71875,27.36159515,114.99212646,134.20675659,635.87811279,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.36159515,False,114.99212646,False,134.20675659,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:53:00+05:30,2.08478379,18.93090439,86467.140625,27.43550491,114.94206238,135.20814514,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.43550491,False,114.94206238,False,135.20814514,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:54:00+05:30,2.16680193,57.55567169,86468.578125,27.54756546,114.82523346,136.00924683,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.54756546,False,114.82523346,False,136.00924683,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,1.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:55:00+05:30,2.24023652,2.95646381,86470.3046875,27.5404129,115.00881958,136.81750488,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.5404129,False,115.00881958,False,136.81750488,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,1.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:56:00+05:30,2.31748605,36.12130737,86471.5078125,27.61432457,115.02550507,137.74021912,641.21881104,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.61432457,False,115.02550507,False,137.74021912,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,1.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:57:00+05:30,2.4061799,2.81340909,86471.6796875,27.63339806,114.85861206,138.72013855,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.63339806,False,114.85861206,False,138.72013855,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:58:00+05:30,2.47961473,55.60058975,86472.1640625,27.70492744,114.84192657,139.43540955,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.70492744,False,114.84192657,False,139.43540955,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 08:59:00+05:30,2.56544733,22.72185326,86473.4609375,27.70015526,114.85861206,140.38671875,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.70015526,False,114.85861206,False,140.38671875,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,1.296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:00:00+05:30,2.62457657,224.95350647,86478.3046875,27.79314232,114.94206238,140.54408264,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.79314232,False,114.94206238,False,140.54408264,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,4.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:01:00+05:30,2.68465972,212.10243225,86485.1484375,27.78360558,115.00881958,141.02331543,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.78360558,False,115.00881958,False,141.02331543,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,6.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:02:00+05:30,2.76381683,147.53707886,86491.515625,27.87182236,114.84192657,141.90310669,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.87182236,False,114.84192657,False,141.90310669,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,6.3671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:03:00+05:30,2.84583473,74.555336,86494.578125,27.86228561,114.97544098,142.95455933,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.86228561,False,114.97544098,False,142.95455933,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,3.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:04:00+05:30,2.92499161,65.39984131,86496.5625,27.94812012,114.92536926,143.7127533,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,27.94812012,False,114.92536926,False,143.7127533,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,1.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:05:00+05:30,3.01177835,2.74188161,86497.828125,28.02679825,114.90868378,144.53530884,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.02679825,False,114.90868378,False,144.53530884,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,1.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:06:00+05:30,3.103333,2.76572418,86498.1484375,28.01964569,114.95874786,145.46516418,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.01964569,False,114.95874786,False,145.46516418,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:07:00+05:30,3.18916583,2.71803904,86498.2578125,28.11024857,114.94206238,146.30918884,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.11024857,False,114.94206238,False,146.30918884,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:08:00+05:30,3.28739691,2.67035413,86498.3515625,28.12455368,115.07558441,147.11029053,637.21331787,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.12455368,False,115.07558441,False,147.11029053,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:09:00+05:30,3.38562775,2.81340909,86498.4453125,28.1889286,114.95874786,147.99008179,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.1889286,False,114.95874786,False,147.99008179,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:10:00+05:30,3.4781363,2.71803904,86498.53125,28.20084953,115.07558441,148.74827576,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.20084953,False,115.07558441,False,148.74827576,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:11:00+05:30,3.57541347,2.861094,86498.6328125,28.28668022,115.07558441,149.62091064,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.28668022,False,115.07558441,False,149.62091064,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:12:00+05:30,3.67936659,2.76572418,86498.7265625,28.35582542,115.02550507,150.47209167,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.35582542,False,115.02550507,False,150.47209167,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:13:00+05:30,3.78331995,2.52729964,86498.8203125,28.45119476,114.95874786,151.30895996,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.45119476,False,114.95874786,False,151.30895996,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:14:00+05:30,3.88155079,3.0995183,86498.90625,28.44881058,115.04219818,152.03852844,639.54986572,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.44881058,False,115.04219818,False,152.03852844,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:15:00+05:30,3.99122596,2.64651179,86499.0,28.52987289,114.95874786,152.92546082,639.54986572,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.52987289,False,114.95874786,False,152.92546082,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:16:00+05:30,4.1018548,2.861094,86499.1015625,28.52033615,115.12565613,153.7623291,639.88366699,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.52033615,False,115.12565613,False,153.7623291,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:17:00+05:30,4.20294714,2.67035413,86499.1875,28.60855484,115.17572021,154.5491333,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.60855484,False,115.17572021,False,154.5491333,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:18:00+05:30,4.31548309,2.6941967,86499.28125,28.70153999,115.04219818,155.37884521,638.54852295,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.70153999,False,115.04219818,False,155.37884521,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:19:00+05:30,4.43851042,2.6941967,86499.375,28.78260231,115.02550507,156.25865173,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.78260231,False,115.02550507,False,156.25865173,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:20:00+05:30,4.54437065,2.88493633,86499.4609375,28.76591301,115.14234161,157.02398682,639.54986572,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.76591301,False,115.14234161,False,157.02398682,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:21:00+05:30,4.66453648,2.78956652,86499.5625,28.86843681,115.05889893,157.84655762,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.86843681,False,115.05889893,False,157.84655762,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:22:00+05:30,4.78851748,2.64651179,86499.65625,28.96142387,115.12565613,158.69056702,639.54986572,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.96142387,False,115.12565613,False,158.69056702,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:23:00+05:30,4.90200758,2.83725142,86499.7421875,28.95188713,115.22579193,159.4916687,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,28.95188713,False,115.22579193,False,159.4916687,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:24:00+05:30,5.0259881,2.38424492,86499.8359375,29.01864433,115.14234161,160.28562927,639.21606445,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.01864433,False,115.14234161,False,160.28562927,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:25:00+05:30,5.15569115,2.40808725,86499.9375,29.10209274,115.09227753,161.12965393,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.10209274,False,115.09227753,False,161.12965393,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:26:00+05:30,5.2749033,2.55114222,86500.0234375,29.10447693,115.17572021,161.89498901,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.10447693,False,115.17572021,False,161.89498901,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:27:00+05:30,5.35692167,49.30618286,86501.28125,29.20223236,115.34261322,162.23832703,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.20223236,False,115.34261322,False,162.23832703,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,1.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:28:00+05:30,5.4694581,2.67035413,86502.671875,29.2809124,115.25917053,162.97506714,638.88226318,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.2809124,False,115.25917053,False,162.97506714,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,1.390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:29:00+05:30,5.57531834,2.93262124,86502.7578125,29.35243797,115.22579193,163.67602539,637.54705811,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.35243797,False,115.22579193,False,163.67602539,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:30:00+05:30,5.69739151,2.64651179,86502.8515625,29.37151146,115.32592773,164.44851685,638.21466064,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.37151146,False,115.32592773,False,164.44851685,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:31:00+05:30,5.82232571,2.64651179,86502.9453125,29.43827248,115.30923462,165.20671082,639.88366699,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.43827248,False,115.30923462,False,165.20671082,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:32:00+05:30,5.93390894,2.43192983,86503.0234375,29.53841019,115.37599182,165.89337158,637.88085938,0.0,1841.55871582,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,True,89,29.53841019,False,115.37599182,False,165.89337158,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:33:00+05:30,6.06170416,2.95646381,86503.1171875,29.61470413,115.37599182,166.60864258,638.54852295,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.61470413,False,115.37599182,False,166.60864258,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,4.047851559999799,False,0,False,False,False,False,False,False,False
2025-11-19 09:34:00+05:30,6.1914072,2.50345731,86503.2109375,29.61470413,115.45944214,167.36683655,638.88226318,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.61470413,False,115.45944214,False,167.36683655,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:35:00+05:30,6.31443453,2.59882712,86503.2890625,29.70769119,115.42606354,168.08926392,640.8850708,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.70769119,False,115.42606354,False,168.08926392,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:36:00+05:30,6.44604445,2.78956652,86503.3828125,29.68146515,115.57627106,168.79023743,638.88226318,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.68146515,False,115.57627106,False,168.79023743,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:37:00+05:30,6.58433056,2.83725142,86503.4765625,29.85313034,115.54289246,169.57702637,639.21606445,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.85313034,False,115.54289246,False,169.57702637,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:38:00+05:30,6.70831156,2.71803904,86503.5625,29.91512108,115.52620697,170.27084351,639.88366699,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.91512108,False,115.52620697,False,170.27084351,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:39:00+05:30,6.84850502,2.57498455,86503.6484375,29.93181038,115.57627106,171.03619385,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,29.93181038,False,115.57627106,False,171.03619385,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:40:00+05:30,6.98869896,2.47961473,86503.7421875,30.02241325,115.52620697,171.78723145,639.21606445,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.02241325,False,115.52620697,False,171.78723145,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:41:00+05:30,7.11840153,2.55114222,86503.828125,30.03195,115.69309998,172.43096924,636.8795166,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.03195,False,115.69309998,False,172.43096924,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:42:00+05:30,6.77602386,401.769104,86506.0,30.10347557,115.70978546,171.37953186,638.54852295,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.10347557,False,115.70978546,False,171.37953186,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,2.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:43:00+05:30,6.89714384,2.88493633,86510.65625,30.21076584,115.65972137,171.17208862,640.8850708,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.21076584,False,115.65972137,False,171.17208862,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,4.65625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:44:00+05:30,7.01826334,2.81340909,86511.09375,30.27752686,115.77654266,171.80152893,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.27752686,False,115.77654266,False,171.80152893,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:45:00+05:30,7.14891958,2.47961473,86511.1953125,30.35620689,115.60964966,172.49534607,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.35620689,False,115.60964966,False,172.49534607,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:46:00+05:30,7.20614195,57.24571991,86518.4765625,30.36097527,115.85999298,172.44528198,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.36097527,False,115.85999298,False,172.44528198,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,7.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:47:00+05:30,7.33202982,2.95646381,86518.640625,30.43726921,115.79323578,173.40374756,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.43726921,False,115.79323578,False,173.40374756,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:48:00+05:30,7.46554804,2.81340909,86518.734375,30.52071953,115.75985718,174.09040833,640.8850708,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.52071953,False,115.75985718,False,174.09040833,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:49:00+05:30,7.59620428,2.43192983,86518.828125,30.58986282,115.72647858,174.78422546,641.21881104,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.58986282,False,115.72647858,False,174.78422546,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:50:00+05:30,7.66391706,61.46583176,86522.03125,30.60416794,115.89337158,175.04888916,639.54986572,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.60416794,False,115.89337158,False,175.04888916,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,3.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:51:00+05:30,7.76786995,2.43192983,86523.6640625,30.68761444,115.85999298,175.55671692,639.21606445,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.68761444,False,115.85999298,False,175.55671692,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,1.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:52:00+05:30,7.87373066,2.67035413,86523.921875,30.77583313,115.89337158,176.02879333,637.21331787,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.77583313,False,115.89337158,False,176.02879333,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.2578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:53:00+05:30,7.93667412,2.78956652,86524.578125,30.85451508,115.89337158,176.54380798,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.85451508,False,115.89337158,False,176.54380798,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.65625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:54:00+05:30,7.54184341,95.89433289,86524.8203125,30.85689926,116.02689362,175.39935303,641.5526123,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.85689926,False,116.02689362,False,175.39935303,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:55:00+05:30,7.51514006,432.69277954,86536.8828125,31.01425743,115.84329987,173.74708557,642.22021484,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.01425743,False,115.84329987,False,173.74708557,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,12.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:56:00+05:30,7.60288,174.71746826,86543.7109375,30.99756813,116.01020813,174.58395386,641.21881104,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,30.99756813,False,116.01020813,False,174.58395386,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,6.828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:57:00+05:30,7.69443512,131.92027283,86550.5390625,31.10009193,115.94345093,175.09895325,640.21740723,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.10009193,False,115.94345093,False,175.09895325,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,6.828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:58:00+05:30,7.78026819,170.83114624,86557.828125,31.19546127,116.07696533,175.51379395,641.5526123,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.19546127,False,116.07696533,False,175.51379395,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,7.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 09:59:00+05:30,7.8546567,176.81559753,86563.9609375,31.27175522,115.96013641,175.88574219,641.88641357,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.27175522,False,115.96013641,False,175.88574219,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,6.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:00:00+05:30,7.9299984,259.71578979,86571.921875,31.35282135,115.97682953,176.25767517,641.88641357,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.35282135,False,115.97682953,False,176.25767517,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,7.9609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:01:00+05:30,8.01964664,167.35014343,86578.4921875,31.4291153,116.02689362,176.69400024,642.55395508,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.4291153,False,116.02689362,False,176.69400024,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,6.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:02:00+05:30,8.09784985,205.92723083,86585.0703125,31.53163719,115.96013641,177.04449463,642.55395508,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.53163719,False,115.96013641,False,177.04449463,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,6.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:03:00+05:30,8.10261822,529.44543457,86593.359375,31.51494789,116.11034393,177.10887146,641.21881104,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.51494789,False,116.11034393,False,177.10887146,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,8.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:04:00+05:30,8.04062748,67.64102936,86606.0390625,31.59124565,116.12702942,177.17324829,642.22021484,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.59124565,False,116.12702942,False,177.17324829,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,12.6796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:05:00+05:30,7.63339901,83.04325104,86608.484375,31.69138336,116.12702942,175.58532715,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.69138336,False,116.12702942,False,175.58532715,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,2.4453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:06:00+05:30,7.73162937,151.99562073,86613.4296875,31.7009201,116.22716522,175.29206848,642.22021484,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.7009201,False,116.22716522,False,175.29206848,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,4.9453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:07:00+05:30,7.83558273,61.27509308,86615.828125,31.78198242,116.26054382,175.80706787,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.78198242,False,116.26054382,False,175.80706787,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,2.3984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:08:00+05:30,7.90424871,175.57579041,86619.6875,31.84635925,116.24385834,176.16470337,641.88641357,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.84635925,False,116.24385834,False,176.16470337,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,3.859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:09:00+05:30,7.94811916,360.11636353,86631.515625,31.93457794,116.24385834,176.1933136,643.88916016,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,31.93457794,False,116.24385834,False,176.1933136,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,11.828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:10:00+05:30,8.00343323,322.11148071,86642.71875,32.00371933,116.22716522,176.47943115,642.22021484,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.00371933,False,116.22716522,False,176.47943115,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,11.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:11:00+05:30,8.05588627,365.17095947,86652.9921875,32.08716965,116.19378662,176.69400024,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.08716965,False,116.19378662,False,176.69400024,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,10.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:12:00+05:30,8.11215496,352.5105896,86664.578125,32.0943222,116.42745209,177.00157166,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.0943222,False,116.42745209,False,177.00157166,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,11.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:13:00+05:30,8.1722374,344.04653931,86675.921875,32.16346359,116.37738037,177.27337646,642.88781738,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.16346359,False,116.37738037,False,177.27337646,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,11.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:14:00+05:30,8.06542397,260.9317627,86686.0,32.24929428,116.22716522,177.33059692,643.22161865,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.24929428,False,116.22716522,False,177.33059692,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,10.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:15:00+05:30,7.71446276,216.75170898,86690.90625,32.33751297,116.32731628,175.64971924,642.55395508,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.33751297,False,116.32731628,False,175.64971924,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,4.90625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:16:00+05:30,7.80411053,311.04858398,86697.8984375,32.42573166,116.42745209,175.53526306,642.55395508,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.42573166,False,116.42745209,False,175.53526306,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,6.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:17:00+05:30,7.87659168,234.91964722,86704.8984375,32.41381073,116.42745209,175.84999084,643.55535889,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.41381073,False,116.42745209,False,175.84999084,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,7.0,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:18:00+05:30,7.94525814,218.06303406,86713.3515625,32.59978104,116.39407349,176.1933136,643.88916016,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.59978104,False,116.39407349,False,176.1933136,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,8.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:19:00+05:30,8.02441502,267.48846436,86721.625,32.67131042,116.51089478,176.65109253,643.55535889,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.67131042,False,116.51089478,False,176.65109253,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,8.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:20:00+05:30,8.09022045,279.1473999,86727.7734375,32.66654205,116.52758789,176.88713074,643.88916016,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.66654205,False,116.52758789,False,176.88713074,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,6.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:21:00+05:30,8.1684227,277.83605957,86736.046875,32.75714111,116.46083069,177.28053284,644.5567627,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.75714111,False,116.46083069,False,177.28053284,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,8.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:22:00+05:30,8.23613548,336.05932617,86744.7734375,32.84058762,116.51089478,177.5737915,644.22296143,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.84058762,False,116.51089478,False,177.5737915,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,8.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:23:00+05:30,8.32196808,162.48628235,86751.609375,32.93834305,116.41075897,178.01011658,646.22570801,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,32.93834305,False,116.41075897,False,178.01011658,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,6.8359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:24:00+05:30,7.93572044,2.83725142,86756.109375,33.02417755,116.67778778,176.57955933,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.02417755,False,116.67778778,False,176.57955933,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,4.5,False,0.0,False,0,False,False,False,False,False,False,False
