Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 10:25:00+05:30,7.98149824,141.62414551,86765.7421875,33.09331894,116.62772369,176.25053406,644.89056396,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.09331894,False,116.62772369,False,176.25053406,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,9.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:26:00+05:30,7.99198866,432.52587891,86777.4140625,33.16246414,116.66110229,176.157547,644.5567627,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.16246414,False,116.66110229,False,176.157547,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,11.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:27:00+05:30,8.02346134,403.46194458,86791.71875,33.25067902,116.76124573,176.37214661,644.5567627,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.25067902,False,116.76124573,False,176.37214661,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,14.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:28:00+05:30,8.05779362,399.40869141,86805.875,33.33174133,116.64440918,176.55810547,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.33174133,False,116.64440918,False,176.55810547,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,14.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:29:00+05:30,8.08926678,415.09701538,86818.2265625,33.34843063,116.6944809,176.70831299,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.34843063,False,116.6944809,False,176.70831299,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,12.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:30:00+05:30,8.10452557,454.55627441,86832.6640625,33.40327072,116.6944809,176.75837708,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.40327072,False,116.6944809,False,176.75837708,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,14.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:31:00+05:30,8.10452557,453.38800049,86848.6484375,33.52009964,116.74456024,176.63677979,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.52009964,False,116.74456024,False,176.63677979,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,15.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:32:00+05:30,7.67917585,181.34567261,86858.734375,33.59162521,116.86138153,175.77130127,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.59162521,False,116.86138153,False,175.77130127,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,10.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:33:00+05:30,7.56568623,322.01611328,86864.3359375,33.66792297,116.71116638,174.44804382,645.22436523,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.66792297,False,116.71116638,False,174.44804382,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,5.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:34:00+05:30,7.63339901,267.53613281,86872.453125,33.76567841,116.92813873,174.41229248,645.89196777,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.76567841,False,116.92813873,False,174.41229248,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,8.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:35:00+05:30,7.69062042,107.2671814,86879.765625,33.74183655,116.91145325,174.67692566,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.74183655,False,116.91145325,False,174.67692566,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,7.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:36:00+05:30,7.76786995,117.99628448,86881.1796875,33.82766724,116.82800293,175.29206848,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.82766724,False,116.82800293,False,175.29206848,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,1.4140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:37:00+05:30,7.83749008,144.79519653,86885.2421875,33.91588211,116.82800293,175.61395264,645.89196777,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.91588211,False,116.82800293,False,175.61395264,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,4.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:38:00+05:30,7.90138769,95.5843811,86889.2578125,33.99933243,116.91145325,175.90005493,644.5567627,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.99933243,False,116.91145325,False,175.90005493,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,4.015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:39:00+05:30,7.96337795,210.14735413,86894.90625,33.98502731,116.94483185,176.22906494,645.89196777,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,33.98502731,False,116.94483185,False,176.22906494,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,5.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:40:00+05:30,7.95384121,169.40060425,86901.609375,34.09470367,116.84469604,176.47227478,647.22711182,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.09470367,False,116.84469604,False,176.47227478,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,6.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:41:00+05:30,7.53135252,2.47961473,86901.96875,34.16861343,116.96151733,175.06318665,644.89056396,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.16861343,False,116.96151733,False,175.06318665,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:42:00+05:30,7.61241722,2.43192983,86902.0625,34.16622925,116.99489594,174.57679749,646.55950928,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.16622925,False,116.99489594,False,174.57679749,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:43:00+05:30,7.68585205,2.36040235,86902.328125,34.26398468,116.97821045,174.81283569,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.26398468,False,116.97821045,False,174.81283569,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:44:00+05:30,7.74688816,2.62266922,86902.765625,34.32597351,117.02827454,175.10610962,646.89337158,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.32597351,False,117.02827454,False,175.10610962,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.4375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:45:00+05:30,7.81173992,105.31209564,86905.09375,34.3283577,117.09503174,175.43511963,645.5581665,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.3283577,False,117.09503174,False,175.43511963,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,2.328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:46:00+05:30,7.87277699,177.74546814,86908.1796875,34.40942001,117.04496765,175.72839355,645.89196777,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.40942001,False,117.04496765,False,175.72839355,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,3.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:47:00+05:30,7.93476677,150.6842804,86912.2578125,34.50240707,117.16179657,176.04310608,646.89337158,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.50240707,False,117.16179657,False,176.04310608,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,4.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:48:00+05:30,7.99389648,219.75585938,86918.2421875,34.57155228,117.17848969,176.30059814,647.22711182,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.57155228,False,117.17848969,False,176.30059814,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,5.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:49:00+05:30,8.05683994,289.08972168,86925.9296875,34.57393646,117.22855377,176.55810547,646.55950928,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.57393646,False,117.22855377,False,176.55810547,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,7.6875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:50:00+05:30,7.83939743,2.38424492,86931.3203125,34.66215134,117.21186829,176.47227478,645.22436523,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.66215134,False,117.21186829,False,176.47227478,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,5.390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:51:00+05:30,7.66868544,2.40808725,86931.421875,34.67168808,117.32868958,175.02027893,646.22570801,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.67168808,False,117.32868958,False,175.02027893,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:52:00+05:30,7.75356483,74.17385864,86932.5078125,34.81474686,117.24524689,175.17762756,647.89471436,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.81474686,False,117.24524689,False,175.17762756,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,1.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:53:00+05:30,7.81841564,117.85322571,86934.9609375,34.8075943,117.22855377,175.442276,647.56091309,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.8075943,False,117.22855377,False,175.442276,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,2.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:54:00+05:30,7.88517475,142.79243469,86938.7421875,34.90296173,117.11172485,175.77845764,645.89196777,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.90296173,False,117.11172485,False,175.77845764,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,3.78125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:55:00+05:30,7.94239616,250.96562195,86944.265625,35.00309753,117.19517517,176.07887268,647.22711182,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.00309753,False,117.19517517,False,176.07887268,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,5.5234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:56:00+05:30,8.00343323,203.85293579,86950.46875,34.99356079,117.17848969,176.34353638,647.56091309,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,34.99356079,False,117.17848969,False,176.34353638,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,6.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:57:00+05:30,8.03013706,208.95523071,86958.5078125,35.04601669,117.11172485,176.39360046,644.89056396,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.04601669,False,117.11172485,False,176.39360046,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,8.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:58:00+05:30,8.12741375,227.69538879,86967.2890625,35.16046143,117.29531097,176.91574097,646.55950928,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.16046143,False,117.29531097,False,176.91574097,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,8.78125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 10:59:00+05:30,7.83176804,2.43192983,86972.78125,35.13423157,117.17848969,176.41505432,644.5567627,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.13423157,False,117.17848969,False,176.41505432,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,5.4921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:00:00+05:30,7.6877594,2.2888751,86972.859375,35.24390793,117.29531097,175.12756348,646.55950928,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.24390793,False,117.29531097,False,175.12756348,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:01:00+05:30,7.7239995,2.47961473,86974.28125,35.24152374,117.32868958,174.92729187,644.22296143,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.24152374,False,117.32868958,False,174.92729187,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,1.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:02:00+05:30,7.83749008,163.89300537,86976.8515625,35.33212662,117.44551849,175.50665283,648.56225586,0.0,1845.60656738,2.13357282,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.33212662,False,117.44551849,False,175.50665283,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,2.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:03:00+05:30,7.90234137,143.7699585,86982.203125,35.39173126,117.44551849,175.84283447,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.39173126,False,117.44551849,False,175.84283447,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,5.3515625,False,4.682861330000151,False,0,False,False,False,False,False,False,False
2025-11-19 11:04:00+05:30,7.96337795,190.52500916,86988.96875,35.41080475,117.49558258,176.08601379,647.56091309,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.41080475,False,117.49558258,False,176.08601379,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,6.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:05:00+05:30,7.98340559,278.52749634,86996.3828125,35.49186707,117.26193237,176.17184448,645.22436523,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.49186707,False,117.26193237,False,176.17184448,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,7.4140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:06:00+05:30,8.08926678,232.05854797,87005.2265625,35.57531738,117.34538269,176.72976685,647.89471436,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.57531738,False,117.34538269,False,176.72976685,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,8.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:07:00+05:30,8.11596966,279.71963501,87014.765625,35.56101227,117.5122757,176.86566162,645.89196777,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.56101227,False,117.5122757,False,176.86566162,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,9.5390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:08:00+05:30,7.95002651,100.7820282,87022.171875,35.63492203,117.52896118,176.92288208,647.22711182,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.63492203,False,117.52896118,False,176.92288208,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,7.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:09:00+05:30,7.70778704,62.96791077,87023.0078125,35.72314072,117.49558258,175.44943237,647.56091309,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.72314072,False,117.49558258,False,175.44943237,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.8359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:10:00+05:30,7.81364727,172.33322144,87025.6796875,35.73029327,117.61241913,175.24200439,646.55950928,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.73029327,False,117.61241913,False,175.24200439,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,2.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:11:00+05:30,7.87182283,123.93304443,87030.1015625,35.80897522,117.59573364,175.69262695,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.80897522,False,117.59573364,False,175.69262695,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,4.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:12:00+05:30,7.89661884,207.6915741,87036.5078125,35.82089615,117.56233978,175.69978333,646.22570801,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.82089615,False,117.56233978,False,175.69978333,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,6.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:13:00+05:30,7.96814632,195.9372406,87044.2890625,35.89242554,117.56233978,176.04310608,645.22436523,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.89242554,False,117.56233978,False,176.04310608,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,7.78125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:14:00+05:30,8.06160831,269.51504517,87051.1953125,35.99732971,117.46220398,176.57955933,648.56225586,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.99732971,False,117.46220398,False,176.57955933,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,6.90625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:15:00+05:30,8.12455273,218.75447083,87060.640625,35.9830246,117.72924805,176.84420776,649.5637207,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,35.9830246,False,117.72924805,False,176.84420776,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,9.4453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:16:00+05:30,8.18940449,306.28012085,87070.4453125,36.07600784,117.71255493,177.17324829,648.22851562,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.07600784,False,117.71255493,False,177.17324829,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,9.8046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:17:00+05:30,8.19131184,185.4942627,87078.9453125,36.06170273,117.74593353,177.44503784,649.5637207,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.06170273,False,117.74593353,False,177.44503784,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,8.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:18:00+05:30,7.79934168,2.2888751,87081.8046875,36.16184235,117.69586945,176.06455994,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.16184235,False,117.69586945,False,176.06455994,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,2.859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:19:00+05:30,7.87468433,157.62242126,87086.015625,36.24290848,117.64579773,175.71408081,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.24290848,False,117.64579773,False,175.71408081,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,4.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:20:00+05:30,7.93858147,190.16737366,87092.140625,36.21906281,117.81269073,176.00018311,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.21906281,False,117.81269073,False,176.00018311,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,6.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:21:00+05:30,8.01010895,311.66848755,87101.109375,36.31681824,117.84606934,176.29344177,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.31681824,False,117.84606934,False,176.29344177,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,8.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:22:00+05:30,8.03967381,267.67919922,87110.21875,36.29059219,117.72924805,176.37928772,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.29059219,False,117.72924805,False,176.37928772,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,9.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:23:00+05:30,8.1293211,209.74201965,87117.9140625,36.39788437,117.66249084,176.87997437,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.39788437,False,117.66249084,False,176.87997437,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,7.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:24:00+05:30,8.19798756,322.56448364,87126.828125,36.41218948,117.84606934,177.17324829,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.41218948,False,117.84606934,False,177.17324829,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,8.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:25:00+05:30,7.96051693,40.96133041,87134.09375,36.47417831,117.72924805,177.051651,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.47417831,False,117.72924805,False,177.051651,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,7.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:26:00+05:30,7.54661179,2.12197804,87134.515625,36.56716156,117.76262665,175.14901733,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.56716156,False,117.76262665,False,175.14901733,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:27:00+05:30,7.63435268,69.33384705,87135.1328125,36.56239319,117.81269073,174.59109497,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.56239319,False,117.81269073,False,174.59109497,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:28:00+05:30,7.71446276,1.8835535,87135.921875,36.66491699,117.81269073,174.87719727,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.66491699,False,117.81269073,False,174.87719727,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:29:00+05:30,7.77931452,2.16966295,87137.7734375,36.65776443,117.86276245,175.17762756,650.23126221,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.65776443,False,117.86276245,False,175.17762756,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,1.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:30:00+05:30,7.84511948,78.68008423,87141.515625,36.72214127,117.79600525,175.48518372,652.90161133,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.72214127,False,117.79600525,False,175.48518372,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,3.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:31:00+05:30,7.86991549,185.39889526,87146.2109375,36.71260071,117.79600525,175.54240417,646.89337158,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.71260071,False,117.79600525,False,175.54240417,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,4.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:32:00+05:30,7.93858147,232.3208313,87152.203125,36.8008194,117.79600525,175.86428833,648.56225586,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.8008194,False,117.79600525,False,175.86428833,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,5.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:33:00+05:30,7.99866486,302.22686768,87160.171875,36.79605103,117.92951965,176.12893677,649.5637207,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.79605103,False,117.92951965,False,176.12893677,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,7.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:34:00+05:30,8.09308147,265.03268433,87167.8984375,36.89619064,117.92951965,176.66539001,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.89619064,False,117.92951965,False,176.66539001,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,7.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:35:00+05:30,8.14648819,261.12249756,87176.015625,36.88903809,117.99627686,176.74407959,649.5637207,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.88903809,False,117.99627686,False,176.74407959,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,8.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:36:00+05:30,7.73162937,2.09813547,87179.1484375,36.97964096,118.06304169,175.97157288,649.22991943,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.97964096,False,118.06304169,False,175.97157288,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,3.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:37:00+05:30,7.73544407,2.05045056,87179.9609375,36.97725677,117.99627686,175.04888916,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,36.97725677,False,117.99627686,False,175.04888916,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:38:00+05:30,7.83558273,131.41958618,87182.1328125,37.04401398,117.97958374,175.442276,651.56646729,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.04401398,False,117.97958374,False,175.442276,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,2.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:39:00+05:30,7.90424871,220.32807922,87187.5390625,37.13461304,117.94620514,175.75700378,650.23126221,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.13461304,False,117.94620514,False,175.75700378,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,5.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:40:00+05:30,7.96623898,241.76243591,87193.3046875,37.11792374,118.16317749,176.05740356,650.23126221,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.11792374,False,118.16317749,False,176.05740356,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,5.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:41:00+05:30,8.03013706,238.28144836,87200.65625,37.12984467,118.19655609,176.34353638,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.12984467,False,118.19655609,False,176.34353638,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,7.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:42:00+05:30,8.09117413,259.90652466,87208.953125,37.22521591,118.146492,176.60816956,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.22521591,False,118.146492,False,176.60816956,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,8.296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:43:00+05:30,8.15793228,184.11138916,87217.3984375,37.2109108,118.28000641,176.98010254,649.89746094,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.2109108,False,118.28000641,False,176.98010254,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,8.4453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:44:00+05:30,8.21610832,309.61804199,87225.4140625,37.31819916,118.19655609,177.23762512,651.90026855,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.31819916,False,118.19655609,False,177.23762512,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,8.015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:45:00+05:30,7.86800814,2.38424492,87229.6953125,37.37542343,118.17987061,176.59387207,651.90026855,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.37542343,False,118.17987061,False,176.59387207,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,4.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:46:00+05:30,7.82509232,105.00214386,87231.25,37.3801918,118.16317749,175.54240417,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.3801918,False,118.16317749,False,175.54240417,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,1.5546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:47:00+05:30,7.88422108,209.69433594,87235.265625,37.46125793,118.0463562,175.59962463,648.22851562,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.46125793,False,118.0463562,False,175.59962463,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,4.015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:48:00+05:30,7.922369,137.35635376,87240.578125,37.44933701,118.1131134,175.75700378,647.56091309,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.44933701,False,118.1131134,False,175.75700378,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,5.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:49:00+05:30,8.03681278,243.00224304,87248.2734375,37.55662537,118.12979889,176.40075684,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.55662537,False,118.12979889,False,176.40075684,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,7.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:50:00+05:30,8.04825687,265.7479248,87256.3828125,37.53993607,118.0797348,176.2862854,648.89611816,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.53993607,False,118.0797348,False,176.2862854,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,8.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:51:00+05:30,8.15030289,253.8028717,87263.6328125,37.53993607,118.16317749,176.93719482,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.53993607,False,118.16317749,False,176.93719482,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,7.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:52:00+05:30,8.22278404,235.49186707,87272.234375,37.6376915,118.21324921,177.28768921,651.56646729,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.6376915,False,118.21324921,False,177.28768921,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,8.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:53:00+05:30,8.28858948,265.17572021,87280.765625,37.62338638,118.26331329,177.55947876,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.62338638,False,118.26331329,False,177.55947876,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,8.53125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:54:00+05:30,8.25330162,92.79481506,87288.515625,37.62338638,118.16317749,177.73114014,651.56646729,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.62338638,False,118.16317749,False,177.73114014,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,7.75,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:55:00+05:30,7.83081436,62.89637756,87290.625,37.7044487,118.02966309,176.17184448,650.23126221,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.7044487,False,118.02966309,False,176.17184448,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,2.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:56:00+05:30,7.93285942,177.17324829,87295.265625,37.71636963,118.29669189,175.91435242,653.2354126,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.71636963,False,118.29669189,False,175.91435242,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,4.640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:57:00+05:30,7.99866486,196.86711121,87301.5546875,37.80935669,118.24662781,176.17184448,652.23400879,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.80935669,False,118.24662781,False,176.17184448,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,6.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:58:00+05:30,8.09880352,58.39015961,87306.203125,37.8069725,118.22993469,176.71546936,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.8069725,False,118.22993469,False,176.71546936,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,4.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 11:59:00+05:30,8.18368149,105.47899628,87307.34375,37.7878952,118.34676361,177.14463806,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.7878952,False,118.34676361,False,177.14463806,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,1.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:00:00+05:30,8.26283932,82.25645447,87310.40625,37.88803482,118.24662781,177.50941467,652.90161133,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.88803482,False,118.24662781,False,177.50941467,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,3.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:01:00+05:30,8.34581089,76.60578918,87314.46875,37.89757156,118.46360016,177.87420654,653.2354126,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.89757156,False,118.46360016,False,177.87420654,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,4.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:02:00+05:30,8.42306042,177.67393494,87319.1015625,37.96433258,118.29669189,178.2175293,650.89886475,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.96433258,False,118.29669189,False,178.2175293,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,4.6328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:03:00+05:30,8.50030994,126.65109253,87323.0859375,37.98340607,118.34676361,178.56088257,651.56646729,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,37.98340607,False,118.34676361,False,178.56088257,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,3.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:04:00+05:30,8.57851315,163.34461975,87326.765625,38.05255127,118.38014221,178.96142578,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.05255127,False,118.38014221,False,178.96142578,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,3.6796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:05:00+05:30,8.32006073,2.2411902,87329.328125,38.05493546,118.29669189,178.76829529,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.05493546,False,118.29669189,False,178.76829529,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,2.5625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:06:00+05:30,8.18558979,2.2411902,87329.6640625,38.13838196,118.22993469,177.43789673,650.56506348,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.13838196,False,118.22993469,False,177.43789673,False,650.56506348,False,False,False,False,False,False,False,False,False,False,False,0.3359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:07:00+05:30,8.29049683,56.00591278,87330.2890625,38.13838196,118.34676361,177.66677856,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.13838196,False,118.34676361,False,177.66677856,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:08:00+05:30,8.37632942,124.81521606,87331.5703125,38.13838196,118.3300705,178.01725769,651.90026855,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.13838196,False,118.3300705,False,178.01725769,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,1.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:09:00+05:30,8.45453262,41.77196884,87334.5390625,38.21944427,118.26331329,178.37489319,654.23681641,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.21944427,False,118.26331329,False,178.37489319,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,2.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:10:00+05:30,8.54227257,124.57679749,87337.65625,38.2146759,118.3634491,178.80406189,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.2146759,False,118.3634491,False,178.80406189,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,3.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:11:00+05:30,8.62524414,142.48246765,87340.96875,38.22182846,118.3634491,179.18315125,652.23400879,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.22182846,False,118.3634491,False,179.18315125,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,3.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:12:00+05:30,8.69581795,148.08544922,87344.4453125,38.1979866,118.28000641,179.45497131,651.56646729,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.1979866,False,118.28000641,False,179.45497131,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,3.4765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:13:00+05:30,8.77783585,65.92436981,87347.65625,38.28143692,118.3968277,179.86265564,653.90301514,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.28143692,False,118.3968277,False,179.86265564,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,3.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:14:00+05:30,8.86271572,138.35772705,87351.046875,38.30051041,118.3968277,180.20599365,652.90161133,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.30051041,False,118.3968277,False,180.20599365,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,3.390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:15:00+05:30,8.88751125,90.69667816,87354.59375,38.36011505,118.3300705,180.49925232,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.36011505,False,118.3300705,False,180.49925232,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,3.546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:16:00+05:30,8.41066265,2.02660823,87354.7265625,38.36249924,118.46360016,179.15454102,654.23681641,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.36249924,False,118.46360016,False,179.15454102,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
