Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 12:17:00+05:30,8.49172688,2.07429314,87354.796875,38.46263885,118.3968277,178.64671326,653.90301514,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.46263885,False,118.3968277,False,178.64671326,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:18:00+05:30,8.58232784,2.21734762,87355.0390625,38.46979141,118.54704285,179.0401001,651.90026855,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.46979141,False,118.54704285,False,179.0401001,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,0.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:19:00+05:30,8.67006874,53.64551163,87355.90625,38.4554863,118.58042145,179.35482788,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.4554863,False,118.58042145,False,179.35482788,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:20:00+05:30,8.75685501,134.59062195,87358.125,38.47455978,118.51366425,179.73391724,652.56781006,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.47455978,False,118.51366425,False,179.73391724,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,2.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:21:00+05:30,8.82933521,92.24643707,87360.84375,38.54847336,118.59711456,180.07725525,653.2354126,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.54847336,False,118.59711456,False,180.07725525,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,2.71875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:22:00+05:30,8.91802979,2.26503253,87363.65625,38.53893661,118.54704285,180.41342163,652.23400879,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.53893661,False,118.54704285,False,180.41342163,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,2.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:23:00+05:30,9.00100136,84.92680359,87366.46875,38.63430405,118.54704285,180.82113647,651.23266602,0.0,1850.28942871,2.1219008,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.63430405,False,118.54704285,False,180.82113647,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,2.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:25:00+05:30,9.19269466,83.56777954,87369.5,38.69152832,118.34676361,181.65800476,652.23400879,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.69152832,False,118.34676361,False,181.65800476,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,3.03125,False,5.120727539999962,False,0,False,False,False,False,False,False,False
2025-11-19 12:26:00+05:30,9.20318508,65.35214996,87372.1171875,38.69868088,118.46360016,182.01564026,651.90026855,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.69868088,False,118.46360016,False,182.01564026,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,2.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:27:00+05:30,8.71775341,2.2411902,87372.203125,38.69391251,118.51366425,180.50640869,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.69391251,False,118.51366425,False,180.50640869,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:28:00+05:30,8.82170582,1.78818369,87372.265625,38.71775436,118.58042145,180.09870911,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.71775436,False,118.58042145,False,180.09870911,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:29:00+05:30,8.91802979,2.00276566,87372.328125,38.70821762,118.64717865,180.48495483,650.89886475,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.70821762,False,118.64717865,False,180.48495483,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:30:00+05:30,9.00958443,1.66897142,87372.515625,38.77974319,118.61380005,180.86405945,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.77974319,False,118.61380005,False,180.86405945,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:31:00+05:30,9.09160233,55.07605743,87373.28125,38.77974319,118.66387177,181.19306946,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.77974319,False,118.66387177,False,181.19306946,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:32:00+05:30,9.17457485,71.95650482,87374.3125,38.79166412,118.74731445,181.55072021,652.56781006,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.79166412,False,118.74731445,False,181.55072021,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,1.03125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:33:00+05:30,9.25945377,87.95479584,87375.1875,38.88465118,118.66387177,181.95126343,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.88465118,False,118.66387177,False,181.95126343,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:34:00+05:30,9.334795,78.34629059,87376.375,38.86795807,118.69725037,182.36611938,652.23400879,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.86795807,False,118.69725037,False,182.36611938,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,1.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:35:00+05:30,9.41967487,59.91607666,87377.734375,38.95617676,118.64717865,182.63076782,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.95617676,False,118.64717865,False,182.63076782,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,1.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:36:00+05:30,9.49978542,86.54808807,87378.921875,38.94425583,118.61380005,182.97410583,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,38.94425583,False,118.61380005,False,182.97410583,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,1.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:37:00+05:30,9.5322113,2.21734762,87380.5078125,39.03247452,118.59711456,183.33889771,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.03247452,False,118.59711456,False,183.33889771,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,1.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:38:00+05:30,9.02675152,1.8358686,87380.5703125,39.03962708,118.69725037,181.8868866,652.56781006,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.03962708,False,118.69725037,False,181.8868866,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:39:00+05:30,9.1335659,1.78818369,87380.6328125,39.04439545,118.66387177,181.47918701,652.56781006,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.04439545,False,118.66387177,False,181.47918701,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:40:00+05:30,9.2193985,2.09813547,87380.6953125,39.11592102,118.64717865,181.80105591,651.56646729,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.11592102,False,118.64717865,False,181.80105591,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:41:00+05:30,9.26612949,1.95508075,87380.84375,39.09684753,118.63049316,181.82250977,650.56506348,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.09684753,False,118.63049316,False,181.82250977,False,650.56506348,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:42:00+05:30,9.39392471,1.66897142,87380.9453125,39.12068939,118.79738617,182.54493713,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.12068939,False,118.79738617,False,182.54493713,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:43:00+05:30,9.43207264,2.09813547,87381.6328125,39.19460297,118.61380005,182.55924988,649.5637207,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.19460297,False,118.61380005,False,182.55924988,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.6875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:44:00+05:30,9.55700779,73.12478638,87382.9375,39.20175552,118.76400757,183.18153381,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.20175552,False,118.76400757,False,183.18153381,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,1.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:45:00+05:30,9.63616467,109.96137238,87383.75,39.2732811,118.71393585,183.53201294,653.90301514,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.2732811,False,118.71393585,False,183.53201294,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:46:00+05:30,9.71818161,1.97892332,87384.7109375,39.27804947,118.78069305,183.8896637,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.27804947,False,118.78069305,False,183.8896637,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.9609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:47:00+05:30,9.80592251,1.66897142,87385.9296875,39.27804947,118.9309082,184.17576599,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.27804947,False,118.9309082,False,184.17576599,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,1.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:48:00+05:30,9.44923973,1.69281399,87386.2109375,39.26374435,118.78069305,183.53918457,651.23266602,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.26374435,False,118.78069305,False,183.53918457,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:49:00+05:30,9.27185154,1.81202614,87386.2734375,39.3567276,118.73062897,182.16584778,650.89886475,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.3567276,False,118.73062897,False,182.16584778,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:50:00+05:30,9.42921162,2.14582062,87386.3359375,39.37103653,118.79738617,182.72375488,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.37103653,False,118.79738617,False,182.72375488,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:51:00+05:30,9.51981354,1.97892332,87386.40625,39.45209885,118.91421509,183.05279541,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.45209885,False,118.91421509,False,183.05279541,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:52:00+05:30,9.60659981,1.90739584,87386.4765625,39.44971466,118.88083649,183.38896179,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.44971466,False,118.88083649,False,183.38896179,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:53:00+05:30,9.68957138,2.2888751,87386.7578125,39.45448303,118.99766541,183.78952026,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.45448303,False,118.99766541,False,183.78952026,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:54:00+05:30,9.77349663,2.09813547,87387.1484375,39.54270172,118.83076477,184.11854553,653.90301514,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.54270172,False,118.83076477,False,184.11854553,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:55:00+05:30,9.8526535,2.12197804,87387.515625,39.53554916,119.03104401,184.42611694,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.53554916,False,119.03104401,False,184.42611694,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.3671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:56:00+05:30,9.93371773,2.14582062,87388.0390625,39.60946274,118.88083649,184.78375244,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.60946274,False,118.88083649,False,184.78375244,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.5234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:57:00+05:30,10.02813435,2.2411902,87388.4140625,39.62376785,118.81407166,185.17715454,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.62376785,False,118.81407166,False,185.17715454,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:58:00+05:30,10.07772636,2.14582062,87388.484375,39.61184692,118.9309082,185.44180298,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.61184692,False,118.9309082,False,185.44180298,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 12:59:00+05:30,9.55414581,1.90739584,87388.5546875,39.6166153,119.01435089,184.19006348,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.6166153,False,119.01435089,False,184.19006348,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:00:00+05:30,9.6275816,2.14582062,87388.625,39.61184692,119.04772949,183.6035614,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.61184692,False,119.04772949,False,183.6035614,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:01:00+05:30,9.72485828,1.8835535,87388.6875,39.70959854,118.98097229,183.89680481,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.70959854,False,118.98097229,False,183.89680481,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:02:00+05:30,9.80782986,2.19350553,87388.7578125,39.69529343,118.98097229,184.22583008,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.69529343,False,118.98097229,False,184.22583008,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:03:00+05:30,9.89652443,2.14582062,87388.921875,39.76205444,118.94759369,184.58346558,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.76205444,False,118.94759369,False,184.58346558,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:04:00+05:30,9.97949505,2.14582062,87389.0625,39.78351212,119.11448669,184.91249084,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.78351212,False,119.11448669,False,184.91249084,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:05:00+05:30,10.06628132,1.93123829,87389.1328125,39.77635956,119.09780121,185.31304932,656.57336426,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.77635956,False,119.09780121,False,185.31304932,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:06:00+05:30,10.15974426,2.00276566,87389.296875,39.77397537,119.09780121,185.59199524,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.77397537,False,119.09780121,False,185.59199524,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:07:00+05:30,10.2293644,1.62128651,87389.7734375,39.86219025,119.04772949,185.95680237,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.86219025,False,119.04772949,False,185.95680237,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.4765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:08:00+05:30,10.3132906,1.97892332,87390.09375,39.86219025,119.04772949,186.31442261,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.86219025,False,119.04772949,False,186.31442261,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:09:00+05:30,10.00238419,1.8835535,87390.1484375,39.85980606,119.1478653,185.93534851,652.23400879,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.85980606,False,119.1478653,False,185.93534851,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:10:00+05:30,9.79733944,2.21734762,87390.2109375,39.93610001,119.1478653,184.52624512,653.90301514,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.93610001,False,119.1478653,False,184.52624512,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:11:00+05:30,9.91559792,1.8835535,87390.2734375,39.93848419,118.99766541,184.70506287,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.93848419,False,118.99766541,False,184.70506287,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:12:00+05:30,9.98426342,1.8358686,87390.3359375,39.95278931,119.03104401,184.90533447,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.95278931,False,119.03104401,False,184.90533447,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:13:00+05:30,10.08917046,2.00276566,87390.390625,39.93133163,119.1812439,185.40603638,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.93133163,False,119.1812439,False,185.40603638,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:14:00+05:30,10.19217014,2.00276566,87390.53125,39.94325256,119.09780121,185.78514099,652.23400879,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,39.94325256,False,119.09780121,False,185.78514099,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:15:00+05:30,10.26846695,2.31271744,87390.875,40.0243187,119.1478653,186.17137146,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.0243187,False,119.1478653,False,186.17137146,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:16:00+05:30,10.34762287,2.05045056,87391.078125,40.03623962,119.2146225,186.4002533,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.03623962,False,119.2146225,False,186.4002533,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:17:00+05:30,10.44203854,2.31271744,87391.3046875,40.10300064,119.01435089,186.79367065,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.10300064,False,119.01435089,False,186.79367065,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:18:00+05:30,10.52882576,1.85971105,87391.5859375,40.11253738,119.23131561,187.11553955,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.11253738,False,119.23131561,False,187.11553955,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:19:00+05:30,10.60512161,1.93123829,87392.0390625,40.1101532,119.1478653,187.43026733,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.1101532,False,119.1478653,False,187.43026733,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:20:00+05:30,10.20456791,2.26503253,87392.1015625,40.09823227,119.29808044,186.80082703,653.90301514,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.09823227,False,119.29808044,False,186.80082703,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:21:00+05:30,10.04148579,2.00276566,87392.15625,40.11492157,119.26470184,185.43464661,652.90161133,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.11492157,False,119.26470184,False,185.43464661,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:22:00+05:30,10.14448547,2.02660823,87392.2109375,40.19121552,119.1478653,185.62776184,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.19121552,False,119.1478653,False,185.62776184,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:23:00+05:30,10.24843788,1.59744406,87392.2734375,40.18406296,119.23131561,185.9854126,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.18406296,False,119.23131561,False,185.9854126,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:24:00+05:30,10.32854939,2.19350553,87392.328125,40.28420258,119.1478653,186.35018921,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.28420258,False,119.1478653,False,186.35018921,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:25:00+05:30,10.417243,2.50345731,87392.6484375,40.2794342,119.08110809,186.65061951,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.2794342,False,119.08110809,False,186.65061951,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:26:00+05:30,10.50021362,1.90739584,87392.71875,40.27705002,119.19793701,187.02255249,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.27705002,False,119.19793701,False,187.02255249,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:27:00+05:30,10.58795452,2.12197804,87392.90625,40.2627449,119.31477356,187.35157776,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.2627449,False,119.31477356,False,187.35157776,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:28:00+05:30,10.66997337,2.05045056,87393.015625,40.27705002,119.28139496,187.69490051,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.27705002,False,119.28139496,False,187.69490051,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:29:00+05:30,10.75675964,1.97892332,87393.078125,40.26751328,119.19793701,188.02394104,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.26751328,False,119.19793701,False,188.02394104,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:30:00+05:30,10.84354591,1.85971105,87393.140625,40.27705002,119.23131561,188.33149719,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.27705002,False,119.23131561,False,188.33149719,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:31:00+05:30,10.47064972,1.64512897,87393.296875,40.28181839,119.19793701,187.89520264,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.28181839,False,119.19793701,False,187.89520264,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:32:00+05:30,10.28563309,1.90739584,87393.359375,40.28181839,119.28139496,186.47895813,653.2354126,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.28181839,False,119.28139496,False,186.47895813,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:33:00+05:30,10.39244652,2.00276566,87393.4296875,40.34619141,119.2480011,186.63630676,653.90301514,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.34619141,False,119.2480011,False,186.63630676,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:34:00+05:30,10.4935379,1.64512897,87393.4921875,40.35572815,119.2146225,187.10122681,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.35572815,False,119.2146225,False,187.10122681,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:35:00+05:30,10.57364941,2.16966295,87393.5546875,40.34857941,119.31477356,187.30151367,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.34857941,False,119.31477356,False,187.30151367,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:36:00+05:30,10.6690197,2.09813547,87393.625,40.45348358,119.29808044,187.72351074,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.45348358,False,119.29808044,False,187.72351074,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:37:00+05:30,10.76248169,1.71665633,87393.6875,40.4510994,119.2146225,188.02394104,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.4510994,False,119.2146225,False,188.02394104,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:38:00+05:30,10.83782291,1.81202614,87393.75,40.44633102,119.38153076,188.30288696,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.44633102,False,119.38153076,False,188.30288696,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:39:00+05:30,10.93033218,1.90739584,87394.0625,40.45586777,119.44828796,188.69630432,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.45586777,False,119.44828796,False,188.69630432,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:40:00+05:30,11.01711845,2.14582062,87394.140625,40.43202209,119.44828796,189.03962708,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.43202209,False,119.44828796,False,189.03962708,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:41:00+05:30,11.07910919,1.97892332,87394.390625,40.52739334,119.31477356,189.31143188,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52739334,False,119.31477356,False,189.31143188,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:42:00+05:30,10.52596474,1.66897142,87394.453125,40.51547241,119.41490936,188.18844604,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.51547241,False,119.41490936,False,188.18844604,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:43:00+05:30,10.51452065,2.00276566,87394.5234375,40.52500916,119.26470184,187.27290344,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.52500916,False,119.26470184,False,187.27290344,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:44:00+05:30,10.61561203,1.85971105,87394.578125,40.6036911,119.33145905,187.48033142,655.57202148,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.6036911,False,119.33145905,False,187.48033142,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:45:00+05:30,10.711936,2.16966295,87394.6484375,40.60130692,119.38153076,187.80934143,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.60130692,False,119.38153076,False,187.80934143,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:46:00+05:30,10.80539799,1.93123829,87394.7109375,40.6036911,119.36483765,188.18130493,655.90576172,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.6036911,False,119.36483765,False,188.18130493,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:47:00+05:30,10.88741493,1.90739584,87394.8203125,40.62753296,119.36483765,188.50315857,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.62753296,False,119.36483765,False,188.50315857,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:48:00+05:30,10.98183155,1.97892332,87394.890625,40.60130692,119.39821625,188.8321991,653.56921387,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.60130692,False,119.39821625,False,188.8321991,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:49:00+05:30,11.06671143,2.14582062,87394.953125,40.61084366,119.48166656,189.18267822,655.90576172,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.61084366,False,119.48166656,False,189.18267822,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:50:00+05:30,11.14396095,1.90739584,87395.0546875,40.69190979,119.44828796,189.48309326,654.57055664,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.69190979,False,119.44828796,False,189.48309326,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:51:00+05:30,11.23360825,2.00276566,87395.125,40.67998505,119.38153076,189.7835083,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.67998505,False,119.38153076,False,189.7835083,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:52:00+05:30,11.31467247,2.14582062,87395.265625,40.69190979,119.39821625,190.12684631,654.23681641,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.69190979,False,119.39821625,False,190.12684631,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:53:00+05:30,10.85022163,2.02660823,87395.328125,40.69429398,119.43159485,189.30429077,655.23822021,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.69429398,False,119.43159485,False,189.30429077,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:54:00+05:30,10.70144558,2.14582062,87395.3984375,40.67283249,119.54842377,188.02394104,654.90435791,0.0,1855.41015625,2.12368464,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.67283249,False,119.54842377,False,188.02394104,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:55:00+05:30,10.82161045,1.85971105,87395.4609375,40.68236923,119.46497345,188.28143311,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.68236923,False,119.46497345,False,188.28143311,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,5.70288086000005,False,0,False,False,False,False,False,False,False
2025-11-19 13:56:00+05:30,10.91030502,2.00276566,87395.5234375,40.78727722,119.46497345,188.58901978,654.57055664,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.78727722,False,119.46497345,False,188.58901978,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:57:00+05:30,10.99899864,2.12197804,87395.5859375,40.77774048,119.56510925,188.91802979,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.77774048,False,119.56510925,False,188.91802979,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:58:00+05:30,11.08960056,2.14582062,87395.65625,40.76343536,119.53173065,189.26850891,654.57055664,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.76343536,False,119.53173065,False,189.26850891,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 13:59:00+05:30,11.26221848,2.07429314,87395.8359375,40.76581955,119.46497345,189.91940308,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.76581955,False,119.46497345,False,189.91940308,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:00:00+05:30,11.34614468,2.07429314,87395.90625,40.76581955,119.49835205,190.26274109,654.90435791,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.76581955,False,119.49835205,False,190.26274109,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:01:00+05:30,11.4367466,1.8835535,87395.96875,40.85880661,119.46497345,190.50593567,654.23681641,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.85880661,False,119.46497345,False,190.50593567,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:02:00+05:30,11.36044979,1.76434124,87396.03125,40.84688568,119.48166656,190.68475342,654.90435791,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.84688568,False,119.48166656,False,190.68475342,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:03:00+05:30,10.81874943,2.07429314,87396.1015625,40.84688568,119.53173065,188.9967041,653.2354126,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.84688568,False,119.53173065,False,188.9967041,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:04:00+05:30,10.93414688,2.12197804,87396.1640625,40.93748474,119.48166656,188.76068115,653.90301514,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.93748474,False,119.48166656,False,188.76068115,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:05:00+05:30,11.03905487,2.02660823,87396.2265625,40.93271637,119.48166656,189.0682373,654.57055664,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.93271637,False,119.48166656,False,189.0682373,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:06:00+05:30,11.12774754,2.00276566,87396.296875,40.93986893,119.48166656,189.40441895,653.90301514,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.93986893,False,119.48166656,False,189.40441895,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:07:00+05:30,11.2183485,1.81202614,87396.390625,40.93271637,119.59848785,189.71913147,653.90301514,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,40.93271637,False,119.59848785,False,189.71913147,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:08:00+05:30,11.31276512,1.97892332,87396.4609375,41.04000473,119.58180237,190.06962585,654.57055664,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.04000473,False,119.58180237,False,190.06962585,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:09:00+05:30,11.39287567,1.66897142,87396.5234375,41.02093124,119.46497345,190.37004089,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.02093124,False,119.46497345,False,190.37004089,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
