Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 14:10:00+05:30,11.47775555,1.59744406,87396.7109375,41.03046799,119.61518097,190.72050476,654.90435791,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.03046799,False,119.61518097,False,190.72050476,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:11:00+05:30,11.56644917,2.12197804,87396.78125,41.0113945,119.59848785,191.04238892,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.0113945,False,119.59848785,False,191.04238892,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:12:00+05:30,11.65895844,1.95508075,87396.9296875,41.01854706,119.61518097,191.35710144,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.01854706,False,119.61518097,False,191.35710144,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:13:00+05:30,11.42625618,1.85971105,87396.9921875,41.03285217,119.59848785,191.27842712,654.23681641,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.03285217,False,119.59848785,False,191.27842712,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:14:00+05:30,11.0638504,2.09813547,87397.0546875,41.01854706,119.66524506,189.61184692,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.01854706,False,119.66524506,False,189.61184692,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:15:00+05:30,11.19641399,1.97892332,87397.125,41.10676575,119.61518097,189.67622375,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.10676575,False,119.61518097,False,189.67622375,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:16:00+05:30,11.28796959,1.97892332,87397.1875,41.09484482,119.59848785,189.96232605,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.09484482,False,119.59848785,False,189.96232605,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:17:00+05:30,11.37761688,1.97892332,87397.25,41.11153412,119.54842377,190.30566406,654.57055664,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.11153412,False,119.54842377,False,190.30566406,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:18:00+05:30,11.47394085,1.85971105,87397.6484375,41.09961319,119.46497345,190.65614319,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.09961319,False,119.46497345,False,190.65614319,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.3984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:19:00+05:30,11.55118942,1.71665633,87397.7109375,41.10199738,119.51504517,190.97087097,653.56921387,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.10199738,False,119.51504517,False,190.97087097,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:20:00+05:30,11.64655876,2.09813547,87397.78125,41.10676575,119.64855957,191.30703735,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.10676575,False,119.64855957,False,191.30703735,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:21:00+05:30,11.73811436,1.78818369,87397.9765625,41.11630249,119.63186646,191.64321899,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.11630249,False,119.63186646,False,191.64321899,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:22:00+05:30,11.81059647,1.85971105,87398.0390625,41.19021606,119.49835205,191.93647766,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.19021606,False,119.49835205,False,191.93647766,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:23:00+05:30,11.85446644,1.81202614,87398.109375,41.17352676,119.63186646,192.22259521,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.17352676,False,119.63186646,False,192.22259521,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:24:00+05:30,11.23837662,1.8358686,87398.1796875,41.18544769,119.66524506,190.79205322,654.90435791,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18544769,False,119.66524506,False,190.79205322,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:25:00+05:30,11.29559898,2.07429314,87398.2421875,41.27604675,119.59848785,190.29135132,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.27604675,False,119.59848785,False,190.29135132,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:26:00+05:30,11.41862679,1.8358686,87398.3125,41.26174164,119.61518097,190.4630127,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.26174164,False,119.61518097,False,190.4630127,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:27:00+05:30,11.51399517,2.07429314,87398.3828125,41.27366257,119.59848785,190.80636597,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.27366257,False,119.59848785,False,190.80636597,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:28:00+05:30,11.58933735,1.8835535,87398.4453125,41.28319931,119.61518097,191.1282196,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.28319931,False,119.61518097,False,191.1282196,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:29:00+05:30,11.68470764,1.93123829,87398.5078125,41.28081512,119.51504517,191.44293213,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.28081512,False,119.51504517,False,191.44293213,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:30:00+05:30,11.77626228,1.62128651,87398.578125,41.19260025,119.63186646,191.79342651,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.19260025,False,119.63186646,False,191.79342651,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:31:00+05:30,11.86114216,1.97892332,87398.640625,41.18067932,119.56510925,192.1295929,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18067932,False,119.56510925,False,192.1295929,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:32:00+05:30,11.95555782,1.62128651,87398.703125,41.20690536,119.48166656,192.49440002,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.20690536,False,119.48166656,False,192.49440002,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:33:00+05:30,12.01373291,1.76434124,87398.7734375,41.18067932,119.56510925,192.78765869,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18067932,False,119.56510925,False,192.78765869,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:34:00+05:30,11.46058846,2.12197804,87398.8359375,41.18306351,119.54842377,191.66468811,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18306351,False,119.54842377,False,191.66468811,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:35:00+05:30,11.42053413,1.5736016,87398.90625,41.18306351,119.61518097,190.65614319,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18306351,False,119.61518097,False,190.65614319,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:36:00+05:30,11.52448654,1.69281399,87398.9765625,41.18783188,119.63186646,190.87072754,655.23822021,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18783188,False,119.63186646,False,190.87072754,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:37:00+05:30,11.61318016,1.97892332,87399.0390625,41.18067932,119.6819458,191.18544006,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.18067932,False,119.6819458,False,191.18544006,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:38:00+05:30,11.66658783,1.8835535,87399.1015625,41.27604675,119.43159485,191.26412964,653.56921387,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.27604675,False,119.43159485,False,191.26412964,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:39:00+05:30,11.76100349,1.50207424,87399.171875,41.25458908,119.53173065,191.59315491,655.23822021,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.25458908,False,119.53173065,False,191.59315491,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:40:00+05:30,11.88021564,1.8358686,87399.234375,41.26651001,119.6819458,192.13674927,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.26651001,False,119.6819458,False,192.13674927,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:41:00+05:30,11.97653866,1.69281399,87399.3203125,41.25697327,119.64855957,192.47294617,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.25697327,False,119.64855957,False,192.47294617,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:42:00+05:30,12.0661869,1.85971105,87399.5,41.26412582,119.64855957,192.80195618,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.26412582,False,119.64855957,False,192.80195618,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:43:00+05:30,12.14725113,2.09813547,87399.546875,41.35949707,119.69863892,193.07377625,654.90435791,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.35949707,False,119.69863892,False,193.07377625,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:44:00+05:30,12.05188179,2.05045056,87399.6015625,41.36188126,119.54842377,193.28834534,655.57202148,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.36188126,False,119.54842377,False,193.28834534,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:45:00+05:30,11.48347759,1.76434124,87399.6484375,41.34757614,119.66524506,191.55024719,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.34757614,False,119.66524506,False,191.55024719,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:46:00+05:30,11.57884693,2.09813547,87399.6953125,41.4405632,119.748703,191.13537598,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.4405632,False,119.748703,False,191.13537598,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:47:00+05:30,11.69138336,2.00276566,87399.7421875,41.36426544,119.73201752,191.44293213,651.90026855,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.36426544,False,119.73201752,False,191.44293213,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:48:00+05:30,11.7867527,1.8358686,87399.796875,41.43579483,119.53173065,191.8434906,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.43579483,False,119.53173065,False,191.8434906,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:49:00+05:30,11.87258625,2.14582062,87399.84375,41.43341064,119.56510925,192.10098267,657.24090576,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.43341064,False,119.56510925,False,192.10098267,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:50:00+05:30,11.95746517,1.97892332,87399.890625,41.4238739,119.59848785,192.40856934,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.4238739,False,119.59848785,False,192.40856934,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:51:00+05:30,12.05283546,1.8358686,87399.9375,41.43102646,119.76539612,192.82341003,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.43102646,False,119.76539612,False,192.82341003,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:52:00+05:30,12.14152908,1.90739584,87400.109375,41.44533157,119.84883881,193.1309967,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.44533157,False,119.84883881,False,193.1309967,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:53:00+05:30,12.22926903,2.14582062,87400.15625,41.41672134,119.76539612,193.36703491,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.41672134,False,119.76539612,False,193.36703491,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:54:00+05:30,12.3084259,2.02660823,87400.203125,41.51685715,119.64855957,193.71751404,657.24090576,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51685715,False,119.64855957,False,193.71751404,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:55:00+05:30,12.13103771,1.81202614,87400.25,41.51924133,119.58180237,193.70321655,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51924133,False,119.58180237,False,193.70321655,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:56:00+05:30,11.63225365,2.02660823,87400.296875,41.51685715,119.6819458,192.05091858,658.57611084,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51685715,False,119.6819458,False,192.05091858,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:57:00+05:30,11.75623512,1.62128651,87400.3515625,41.51924133,119.81546021,191.7505188,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51924133,False,119.81546021,False,191.7505188,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:58:00+05:30,11.86209583,1.8358686,87400.3984375,41.52639389,119.83215332,192.10813904,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.52639389,False,119.83215332,False,192.10813904,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 14:59:00+05:30,11.9565115,1.97892332,87400.4453125,41.51924133,119.84883881,192.37280273,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51924133,False,119.84883881,False,192.37280273,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:00:00+05:30,12.04711342,1.74049878,87400.4921875,41.52877808,119.748703,192.68035889,657.24090576,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.52877808,False,119.748703,False,192.68035889,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:01:00+05:30,12.13866711,1.59744406,87400.5390625,41.52162552,119.7820816,193.05232239,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.52162552,False,119.7820816,False,193.05232239,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:02:00+05:30,12.22450066,1.78818369,87400.734375,41.52877808,119.81546021,193.30981445,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.52877808,False,119.81546021,False,193.30981445,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:03:00+05:30,12.31128693,1.81202614,87400.9140625,41.60268784,119.76539612,193.63168335,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60268784,False,119.76539612,False,193.63168335,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:04:00+05:30,12.35038853,339.20651245,87401.6171875,41.58838272,119.76539612,193.8105011,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.58838272,False,119.76539612,False,193.8105011,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:05:00+05:30,12.33608341,1.76434124,87410.265625,41.60030365,119.81546021,193.8462677,656.23956299,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60030365,False,119.81546021,False,193.8462677,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,8.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:06:00+05:30,11.70759678,2.14582062,87410.328125,41.60030365,119.86553192,192.55877686,656.57336426,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60030365,False,119.86553192,False,192.55877686,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:07:00+05:30,11.7104578,1.90739584,87410.375,41.59076691,119.89891052,191.62892151,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.59076691,False,119.89891052,False,191.62892151,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:08:00+05:30,11.80773544,1.5259167,87410.421875,41.60507202,119.89891052,191.88641357,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60507202,False,119.89891052,False,191.88641357,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:09:00+05:30,11.90310478,1.78818369,87410.46875,41.60984039,119.81546021,192.2154541,658.24230957,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60984039,False,119.81546021,False,192.2154541,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:10:00+05:30,11.99465847,1.81202614,87410.5234375,41.68375397,119.84883881,192.50869751,655.90576172,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68375397,False,119.84883881,False,192.50869751,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:11:00+05:30,12.07953835,2.05045056,87410.5703125,41.6789856,119.83215332,192.85202026,658.57611084,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6789856,False,119.83215332,False,192.85202026,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:12:00+05:30,12.18062973,2.07429314,87410.6171875,41.6789856,119.89891052,193.17390442,657.90856934,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6789856,False,119.89891052,False,193.17390442,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:13:00+05:30,12.28172207,1.69281399,87410.6640625,41.68136978,119.81546021,193.5458374,657.57476807,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.81546021,False,193.5458374,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:14:00+05:30,12.37613773,1.8835535,87410.7109375,41.67421722,119.89891052,193.86056519,658.57611084,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.89891052,False,193.86056519,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:15:00+05:30,12.46006393,1.8835535,87410.7578125,41.68613815,119.81546021,194.18959045,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68613815,False,119.81546021,False,194.18959045,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:16:00+05:30,12.44671249,1.78818369,87410.8125,41.67660141,119.84883881,194.46855164,656.90716553,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.84883881,False,194.46855164,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:17:00+05:30,11.82680893,1.76434124,87410.8515625,41.67660141,119.88221741,193.07377625,658.24230957,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.88221741,False,193.07377625,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:18:00+05:30,11.85255909,2.02660823,87410.8984375,41.69805908,119.79877472,192.17251587,657.90856934,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69805908,False,119.79877472,False,192.17251587,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:19:00+05:30,11.96700191,1.62128651,87410.953125,41.68613815,119.91559601,192.49440002,657.90856934,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68613815,False,119.91559601,False,192.49440002,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:20:00+05:30,12.05855751,1.8835535,87411.0,41.68136978,119.91559601,192.78765869,659.24371338,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.91559601,False,192.78765869,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:21:00+05:30,12.1482048,1.81202614,87411.046875,41.66468048,119.88221741,193.11668396,658.24230957,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66468048,False,119.88221741,False,193.11668396,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:22:00+05:30,12.18062973,348.64813232,87415.0703125,41.68136978,119.83215332,193.16676331,658.24230957,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.83215332,False,193.16676331,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,4.0234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:23:00+05:30,12.21782494,114.82523346,87423.90625,41.68375397,119.96566772,193.24543762,658.57611084,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68375397,False,119.96566772,False,193.24543762,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,8.8359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:24:00+05:30,12.28744507,2.00276566,87427.015625,41.67660141,119.93228912,193.57444763,658.24230957,0.0,1861.11303711,2.12300515,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.93228912,False,193.57444763,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,3.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:25:00+05:30,12.24738979,109.86600494,87428.0390625,41.65037537,119.7820816,193.03800964,656.23956299,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.65037537,False,119.7820816,False,193.03800964,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,1.0234375,False,6.204345699999976,False,0,False,False,False,False,False,False,False
2025-11-19 15:26:00+05:30,12.37232304,2.07429314,87428.9765625,41.67183304,119.91559601,194.00361633,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.91559601,False,194.00361633,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.9375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:27:00+05:30,11.71617985,1.85971105,87429.046875,41.66468048,119.94897461,192.58023071,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66468048,False,119.94897461,False,192.58023071,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:28:00+05:30,11.72476292,1.69281399,87429.109375,41.6622963,119.84883881,191.57170105,657.90856934,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6622963,False,119.84883881,False,191.57170105,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:29:00+05:30,11.85255909,1.8358686,87429.171875,41.68613815,120.01573181,192.01515198,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68613815,False,120.01573181,False,192.01515198,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:30:00+05:30,11.94029808,2.02660823,87429.2421875,41.68852234,120.01573181,192.30128479,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68852234,False,120.01573181,False,192.30128479,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:31:00+05:30,12.02613068,1.78818369,87429.3125,41.76720428,119.7820816,192.63745117,658.24230957,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.76720428,False,119.7820816,False,192.63745117,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:32:00+05:30,12.10814953,1.78818369,87429.3671875,41.77197266,119.84883881,192.90209961,656.90716553,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.77197266,False,119.84883881,False,192.90209961,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:33:00+05:30,12.2006588,2.09813547,87429.4140625,41.75051117,119.88221741,193.22398376,657.90856934,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.75051117,False,119.88221741,False,193.22398376,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:34:00+05:30,12.28076839,2.02660823,87429.4765625,41.76004791,119.93228912,193.5458374,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.76004791,False,119.93228912,False,193.5458374,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:35:00+05:30,12.37136936,2.05045056,87429.5234375,41.75527954,119.81546021,193.83911133,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.75527954,False,119.81546021,False,193.83911133,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:36:00+05:30,12.42096138,2.02660823,87429.5703125,41.76958847,119.83215332,194.14666748,658.24230957,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.76958847,False,119.83215332,False,194.14666748,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:37:00+05:30,11.78484535,2.00276566,87429.625,41.68375397,119.91559601,192.86633301,657.90856934,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68375397,False,119.91559601,False,192.86633301,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:38:00+05:30,11.79819679,1.78818369,87429.6640625,41.75051117,119.83215332,191.95079041,657.24090576,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.75051117,False,119.83215332,False,191.95079041,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:39:00+05:30,11.90787315,1.66897142,87429.7109375,41.69090652,119.88221741,192.25836182,657.57476807,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69090652,False,119.88221741,False,192.25836182,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:40:00+05:30,12.00610352,1.59744406,87429.765625,41.75051117,119.83215332,192.58738708,657.24090576,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.75051117,False,119.83215332,False,192.58738708,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:41:00+05:30,12.08716774,2.00276566,87429.8125,41.68136978,119.93228912,192.81626892,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.93228912,False,192.81626892,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:42:00+05:30,12.17586136,1.78818369,87429.859375,41.67421722,119.91559601,193.18821716,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.91559601,False,193.18821716,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:43:00+05:30,12.26169491,1.93123829,87429.90625,41.74097443,119.81546021,193.46716309,657.24090576,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.74097443,False,119.81546021,False,193.46716309,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:44:00+05:30,12.32082367,1.69281399,87429.953125,41.66468048,119.94897461,193.56015015,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66468048,False,119.94897461,False,193.56015015,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:45:00+05:30,12.4390831,2.00276566,87430.0,41.68136978,120.06580353,194.10375977,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,120.06580353,False,194.10375977,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:46:00+05:30,12.52873039,1.69281399,87430.046875,41.68852234,119.88221741,194.41848755,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68852234,False,119.88221741,False,194.41848755,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:47:00+05:30,12.5191927,1.97892332,87430.09375,41.67183304,119.83215332,194.61875916,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.83215332,False,194.61875916,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:48:00+05:30,11.85923481,1.8835535,87430.140625,41.68136978,119.94897461,193.0594635,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.94897461,False,193.0594635,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:49:00+05:30,11.90882683,1.81202614,87430.1953125,41.68613815,119.99904633,192.36564636,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68613815,False,119.99904633,False,192.36564636,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:50:00+05:30,12.01182556,1.90739584,87430.2421875,41.6789856,119.94897461,192.58023071,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6789856,False,119.94897461,False,192.58023071,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:51:00+05:30,12.11005688,1.74049878,87430.2890625,41.66468048,119.84883881,192.9307251,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66468048,False,119.84883881,False,192.9307251,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:52:00+05:30,12.20256615,1.85971105,87430.3359375,41.6789856,120.04911041,193.28834534,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6789856,False,120.04911041,False,193.28834534,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:53:00+05:30,12.28267574,1.62128651,87430.3828125,41.74335861,119.88221741,193.51722717,661.58032227,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.74335861,False,119.88221741,False,193.51722717,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:54:00+05:30,12.37327671,1.85971105,87430.4296875,41.76004791,119.79877472,193.88917542,661.24645996,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.76004791,False,119.79877472,False,193.88917542,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:55:00+05:30,12.46292496,1.90739584,87430.4765625,41.68136978,119.99904633,194.21104431,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.99904633,False,194.21104431,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:56:00+05:30,12.54303551,2.07429314,87430.53125,41.67183304,119.88221741,194.46141052,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.88221741,False,194.46141052,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:57:00+05:30,12.62696171,1.62128651,87430.578125,41.67421722,119.93228912,194.79042053,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.93228912,False,194.79042053,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:58:00+05:30,12.47341537,1.62128651,87430.625,41.69090652,119.91559601,194.84048462,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69090652,False,119.91559601,False,194.84048462,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 15:59:00+05:30,11.97558498,1.54975915,87430.671875,41.68136978,119.99904633,193.35987854,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.99904633,False,193.35987854,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:00:00+05:30,12.07190895,1.62128651,87430.7421875,41.67421722,119.79877472,192.86633301,657.24090576,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.79877472,False,192.86633301,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:01:00+05:30,12.19112206,2.05045056,87430.7890625,41.69090652,119.94897461,193.25259399,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69090652,False,119.94897461,False,193.25259399,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
