Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 16:02:00+05:30,12.28267574,1.78818369,87430.8359375,41.68375397,119.93228912,193.581604,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68375397,False,119.93228912,False,193.581604,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:03:00+05:30,12.36087894,1.62128651,87430.8828125,41.67183304,119.91559601,193.82481384,658.57611084,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.91559601,False,193.82481384,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:04:00+05:30,12.46292496,1.76434124,87430.9296875,41.69090652,120.03242493,194.19674683,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69090652,False,120.03242493,False,194.19674683,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:05:00+05:30,12.54589653,1.90739584,87430.9765625,41.67660141,120.01573181,194.47570801,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,120.01573181,False,194.47570801,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:06:00+05:30,12.63363743,1.97892332,87431.0234375,41.68852234,119.96566772,194.87625122,662.24786377,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68852234,False,119.96566772,False,194.87625122,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:07:00+05:30,12.7242384,1.81202614,87431.0703125,41.67660141,120.04911041,195.09085083,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,120.04911041,False,195.09085083,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:08:00+05:30,12.74331188,1.5259167,87431.125,41.67660141,119.88221741,195.39840698,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.88221741,False,195.39840698,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:09:00+05:30,12.15297318,1.81202614,87431.1640625,41.68136978,119.84883881,194.20388794,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.84883881,False,194.20388794,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:10:00+05:30,12.12626934,1.8835535,87431.21875,41.67660141,119.83215332,193.1309967,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.83215332,False,193.1309967,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:11:00+05:30,12.24452877,1.74049878,87431.265625,41.67660141,119.79877472,193.43139648,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.79877472,False,193.43139648,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:12:00+05:30,12.32940674,1.69281399,87431.3125,41.68136978,119.83215332,193.78904724,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.83215332,False,193.78904724,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:13:00+05:30,12.42191505,1.81202614,87431.359375,41.66944885,119.91559601,194.03222656,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66944885,False,119.91559601,False,194.03222656,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:14:00+05:30,12.51060963,2.09813547,87431.40625,41.67183304,119.98235321,194.32548523,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.98235321,False,194.32548523,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:15:00+05:30,12.59262848,1.71665633,87431.453125,41.67421722,119.93228912,194.68313599,661.24645996,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.93228912,False,194.68313599,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:16:00+05:30,12.6736927,1.8835535,87431.5,41.6622963,119.84883881,194.91917419,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6622963,False,119.84883881,False,194.91917419,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:17:00+05:30,12.76620102,1.59744406,87431.5546875,41.69090652,120.03242493,195.26251221,662.24786377,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.69090652,False,120.03242493,False,195.26251221,False,662.24786377,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:18:00+05:30,12.84345055,1.78818369,87431.59375,41.67660141,119.88221741,195.52000427,657.57476807,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67660141,False,119.88221741,False,195.52000427,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:19:00+05:30,12.52205372,1.64512897,87431.6484375,41.6622963,119.94897461,195.40556335,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.6622963,False,119.94897461,False,195.40556335,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:20:00+05:30,12.09575176,1.85971105,87431.6953125,41.67183304,119.81546021,193.43139648,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67183304,False,119.81546021,False,193.43139648,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:21:00+05:30,12.20924187,1.5259167,87431.7421875,41.67421722,119.83215332,193.417099,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.67421722,False,119.83215332,False,193.417099,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:22:00+05:30,12.3160553,2.21734762,87431.7890625,41.68136978,119.89891052,193.7747345,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.89891052,False,193.7747345,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:23:00+05:30,12.42096138,1.90739584,87431.8359375,41.66706467,119.89891052,194.03222656,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66706467,False,119.89891052,False,194.03222656,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:24:00+05:30,12.49058247,2.02660823,87431.8828125,41.68136978,119.94897461,194.31832886,657.90856934,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.68136978,False,119.94897461,False,194.31832886,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:25:00+05:30,12.68418312,2.05045056,87431.984375,41.66944885,119.81546021,194.91201782,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.66944885,False,119.81546021,False,194.91201782,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:26:00+05:30,12.75952435,2.09813547,87432.03125,41.70044327,119.83215332,195.20529175,662.91546631,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.70044327,False,119.83215332,False,195.20529175,False,662.91546631,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:27:00+05:30,12.85489464,1.81202614,87432.078125,41.59553528,119.88221741,195.5843811,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.59553528,False,119.88221741,False,195.5843811,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:28:00+05:30,12.93881989,1.85971105,87432.125,41.58838272,119.86553192,195.87049866,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.58838272,False,119.86553192,False,195.87049866,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:29:00+05:30,12.46006393,1.69281399,87432.171875,41.58361435,119.91559601,195.19813538,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.58361435,False,119.91559601,False,195.19813538,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:30:00+05:30,12.21210289,1.66897142,87432.21875,41.60268784,119.86553192,193.64599609,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60268784,False,119.86553192,False,193.64599609,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:31:00+05:30,12.30556488,2.00276566,87432.265625,41.60030365,119.88221741,193.71037292,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60030365,False,119.88221741,False,193.71037292,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:32:00+05:30,12.16918564,1.8835535,87432.3125,41.60030365,119.89891052,193.56730652,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60030365,False,119.89891052,False,193.56730652,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:33:00+05:30,11.96890926,1.78818369,87432.359375,41.60507202,119.83215332,192.9307251,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60507202,False,119.83215332,False,192.9307251,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:34:00+05:30,11.7438364,1.85971105,87432.4140625,41.58123016,119.84883881,192.15106201,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.58123016,False,119.84883881,False,192.15106201,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:35:00+05:30,11.54642105,1.5259167,87432.453125,41.60745621,119.73201752,191.45724487,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.60745621,False,119.73201752,False,191.45724487,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:36:00+05:30,11.32325649,2.07429314,87432.5078125,41.53116226,119.84883881,190.59892273,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.53116226,False,119.84883881,False,190.59892273,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:37:00+05:30,11.09627628,1.69281399,87432.5546875,41.49539948,119.748703,189.75489807,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.49539948,False,119.748703,False,189.75489807,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:38:00+05:30,10.78632355,1.93123829,87432.6015625,41.5073204,119.86553192,188.93234253,660.24511719,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.5073204,False,119.86553192,False,188.93234253,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:39:00+05:30,9.87458897,2.14582062,87432.6484375,41.51208878,119.7820816,186.37164307,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51208878,False,119.7820816,False,186.37164307,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:40:00+05:30,9.60087681,1.8358686,87432.703125,41.50970459,119.76539612,183.99694824,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.50970459,False,119.76539612,False,183.99694824,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:41:00+05:30,9.44256401,1.81202614,87432.75,41.51208878,119.84883881,183.23875427,659.57751465,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.51208878,False,119.84883881,False,183.23875427,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:42:00+05:30,9.22607422,1.64512897,87432.8046875,41.52162552,119.748703,182.29460144,660.57891846,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.52162552,False,119.748703,False,182.29460144,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:43:00+05:30,9.00100136,84.95064545,87432.90625,41.4405632,119.89891052,181.25028992,659.91131592,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.4405632,False,119.89891052,False,181.25028992,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:44:00+05:30,8.75780869,89.14691925,87436.5078125,41.43102646,119.81546021,179.9699707,660.91265869,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.43102646,False,119.81546021,False,179.9699707,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,3.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:45:00+05:30,8.51080036,2.07429314,87437.5703125,41.4405632,119.81546021,178.91850281,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.4405632,False,119.81546021,False,178.91850281,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,1.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:46:00+05:30,8.2876358,1.93123829,87437.859375,41.43102646,119.76539612,177.81698608,659.24371338,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.43102646,False,119.76539612,False,177.81698608,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:47:00+05:30,7.72590685,1.76434124,87437.921875,41.41433716,119.7153244,176.44366455,658.90991211,0.0,1867.31738281,2.12873912,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,589,False,0,False,0,41.41433716,False,119.7153244,False,176.44366455,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:48:00+05:30,7.41881657,2.07429314,87437.9921875,41.43102646,119.69863892,174.44804382,658.57611084,1.0,1871.85498047,2.14077997,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,41.43102646,False,119.69863892,False,174.44804382,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,4.537597660000074,False,1,True,False,False,False,False,False,False
2025-11-19 16:49:00+05:30,7.37780762,1.54975915,87438.0546875,41.43341064,119.81546021,173.51104736,659.91131592,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.43341064,False,119.81546021,False,173.51104736,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:50:00+05:30,7.42549229,1.5736016,87438.1171875,41.36188126,119.66524506,173.48243713,658.24230957,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.36188126,False,119.66524506,False,173.48243713,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:51:00+05:30,7.52181578,2.02660823,87438.1875,41.41910553,119.59848785,173.81860352,659.91131592,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.41910553,False,119.59848785,False,173.81860352,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:52:00+05:30,7.61909294,2.05045056,87438.25,41.43102646,119.7153244,174.28353882,659.57751465,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.43102646,False,119.7153244,False,174.28353882,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:53:00+05:30,7.71255541,2.2411902,87438.3125,41.35949707,119.63186646,174.71984863,658.24230957,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.35949707,False,119.63186646,False,174.71984863,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:54:00+05:30,7.82604599,1.64512897,87438.3828125,41.33088684,119.69863892,175.277771,659.91131592,0.0,1871.85498047,2.14077973,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.33088684,False,119.69863892,False,175.277771,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:55:00+05:30,7.93858147,1.76434124,87438.4453125,41.36426544,119.56510925,175.7999115,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.36426544,False,119.56510925,False,175.7999115,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,4.702880859999823,False,0,False,False,False,False,False,False,False
2025-11-19 16:56:00+05:30,8.03204441,2.07429314,87438.5078125,41.34757614,119.51504517,176.22192383,660.57891846,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.34757614,False,119.51504517,False,176.22192383,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:57:00+05:30,8.13408947,1.74049878,87438.578125,41.34996033,119.7153244,176.76553345,659.91131592,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.34996033,False,119.7153244,False,176.76553345,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:58:00+05:30,8.24757957,1.74049878,87438.640625,41.26174164,119.7153244,177.25907898,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26174164,False,119.7153244,False,177.25907898,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 16:59:00+05:30,7.91283178,1.430547,87438.703125,41.34042358,119.44828796,176.42221069,658.90991211,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.34042358,False,119.44828796,False,176.42221069,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:00:00+05:30,7.90997076,2.07429314,87438.765625,41.3547287,119.64855957,175.89289856,658.90991211,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.3547287,False,119.64855957,False,175.89289856,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:01:00+05:30,8.04444218,1.78818369,87438.828125,41.2688942,119.64855957,176.39360046,659.57751465,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.2688942,False,119.64855957,False,176.39360046,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:02:00+05:30,8.09403515,1.90739584,87438.890625,41.27604675,119.63186646,176.41505432,659.57751465,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.27604675,False,119.63186646,False,176.41505432,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:03:00+05:30,8.16174698,1.71665633,87438.953125,41.3547287,119.59848785,176.7869873,661.58032227,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.3547287,False,119.59848785,False,176.7869873,False,661.58032227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:04:00+05:30,8.21133995,1.8835535,87439.015625,41.25935745,119.49835205,176.91574097,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.25935745,False,119.49835205,False,176.91574097,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:05:00+05:30,8.25520897,1.54975915,87439.078125,41.27843094,119.64855957,177.21615601,660.57891846,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.27843094,False,119.64855957,False,177.21615601,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:06:00+05:30,8.31719971,2.05045056,87439.1484375,41.26412582,119.73201752,177.40213013,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26412582,False,119.73201752,False,177.40213013,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:07:00+05:30,8.39158821,1.5736016,87439.21875,41.26651001,119.63186646,177.78837585,659.91131592,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26651001,False,119.63186646,False,177.78837585,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:08:00+05:30,8.45262527,1.85971105,87439.2734375,41.25697327,119.63186646,178.22468567,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.25697327,False,119.63186646,False,178.22468567,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:09:00+05:30,8.41924572,1.66897142,87439.34375,41.26174164,119.69863892,178.27474976,660.91265869,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26174164,False,119.69863892,False,178.27474976,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:10:00+05:30,7.93667412,1.78818369,87439.390625,41.2522049,119.69863892,176.52949524,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.2522049,False,119.69863892,False,176.52949524,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:11:00+05:30,7.95288754,1.8835535,87439.4375,41.26174164,119.66524506,175.80706787,657.57476807,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26174164,False,119.66524506,False,175.80706787,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:12:00+05:30,8.07782173,1.85971105,87439.484375,41.24505234,119.6819458,176.33638,658.24230957,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.24505234,False,119.6819458,False,176.33638,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:13:00+05:30,8.1388588,2.02660823,87439.5390625,41.27127838,119.7153244,176.60102844,660.91265869,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.27127838,False,119.7153244,False,176.60102844,False,660.91265869,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:14:00+05:30,8.19608021,1.93123829,87439.5859375,41.26651001,119.66524506,176.85852051,658.57611084,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26651001,False,119.66524506,False,176.85852051,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:15:00+05:30,8.24185753,1.8835535,87439.6328125,41.26412582,119.73201752,177.10171509,659.91131592,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26412582,False,119.73201752,False,177.10171509,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:16:00+05:30,8.29812622,1.85971105,87439.6796875,41.25697327,119.6819458,177.3735199,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.25697327,False,119.6819458,False,177.3735199,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:17:00+05:30,8.35153294,73.14862823,87440.140625,41.26412582,119.56510925,177.62385559,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26412582,False,119.56510925,False,177.62385559,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:18:00+05:30,8.31529236,44.15621567,87441.484375,41.24505234,119.38153076,177.20901489,655.90576172,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.24505234,False,119.38153076,False,177.20901489,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,1.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:19:00+05:30,8.09022045,1.81202614,87441.8515625,41.26412582,119.54842377,177.34490967,659.91131592,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26412582,False,119.54842377,False,177.34490967,False,659.91131592,False,False,False,False,False,False,False,False,False,False,False,0.3671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:20:00+05:30,8.00343323,1.93123829,87441.8984375,41.20213699,119.66524506,176.22906494,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.20213699,False,119.66524506,False,176.22906494,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:21:00+05:30,8.0825901,1.81202614,87441.9453125,41.2522049,119.63186646,176.40075684,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.2522049,False,119.63186646,False,176.40075684,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:22:00+05:30,8.15793228,2.07429314,87441.9921875,41.18783188,119.69863892,176.74407959,658.57611084,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18783188,False,119.69863892,False,176.74407959,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:23:00+05:30,8.27523708,1.62128651,87442.046875,41.18067932,119.6819458,177.35206604,660.24511719,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18067932,False,119.6819458,False,177.35206604,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:24:00+05:30,8.38205147,1.78818369,87442.0859375,41.20213699,119.63186646,177.95289612,658.24230957,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.20213699,False,119.63186646,False,177.95289612,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:25:00+05:30,8.41447735,116.47036743,87445.65625,41.19975281,119.64855957,177.96003723,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.19975281,False,119.64855957,False,177.96003723,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,3.5703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:26:00+05:30,8.48219013,1.90739584,87448.5546875,41.18067932,119.51504517,178.26045227,659.57751465,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18067932,False,119.51504517,False,178.26045227,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,2.8984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:27:00+05:30,8.59758759,1.8358686,87448.6171875,41.18544769,119.48166656,178.92565918,658.57611084,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18544769,False,119.48166656,False,178.92565918,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:28:00+05:30,8.56039238,223.97596741,87453.0390625,41.17114258,119.41490936,178.4535675,656.57336426,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.17114258,False,119.41490936,False,178.4535675,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,4.421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:29:00+05:30,8.46120834,1.95508075,87457.328125,41.18306351,119.44828796,178.89704895,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18306351,False,119.44828796,False,178.89704895,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,4.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:30:00+05:30,8.06256199,1.90739584,87457.390625,41.08292389,119.56510925,176.95149231,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.08292389,False,119.56510925,False,176.95149231,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:31:00+05:30,8.2075243,1.78818369,87457.453125,41.09961319,119.54842377,177.0874176,657.90856934,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.09961319,False,119.54842377,False,177.0874176,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:32:00+05:30,8.32006073,1.8358686,87457.5234375,41.09484482,119.69863892,177.58808899,659.57751465,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.09484482,False,119.69863892,False,177.58808899,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:33:00+05:30,8.43927288,1.76434124,87457.5859375,41.12822342,119.49835205,178.15316772,657.90856934,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.12822342,False,119.49835205,False,178.15316772,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:34:00+05:30,8.5375042,2.05045056,87457.6484375,41.09246063,119.58180237,178.69677734,658.57611084,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.09246063,False,119.58180237,False,178.69677734,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:35:00+05:30,8.58614254,257.33154297,87466.625,41.10199738,119.44828796,178.73968506,657.57476807,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10199738,False,119.44828796,False,178.73968506,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,8.9765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:36:00+05:30,8.65004063,225.02502441,87474.4140625,41.097229,119.58180237,179.0758667,658.90991211,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.097229,False,119.58180237,False,179.0758667,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,7.7890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:37:00+05:30,8.72347546,238.66291809,87481.3984375,41.11153412,119.34815216,179.41204834,658.24230957,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.11153412,False,119.34815216,False,179.41204834,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,6.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:38:00+05:30,8.79786396,196.58099365,87487.1953125,41.0280838,119.53173065,179.76252747,658.90991211,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0280838,False,119.53173065,False,179.76252747,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,5.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:39:00+05:30,8.86843777,179.79589844,87492.90625,41.0280838,119.51504517,180.04148865,659.24371338,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0280838,False,119.51504517,False,180.04148865,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,5.7109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:40:00+05:30,8.94187164,120.18978882,87499.4140625,41.01854706,119.39821625,180.3490448,658.57611084,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.01854706,False,119.39821625,False,180.3490448,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,6.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:41:00+05:30,8.54799461,1.8835535,87501.1484375,41.04000473,119.43159485,179.52648926,657.57476807,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.04000473,False,119.43159485,False,179.52648926,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,1.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:42:00+05:30,8.6471796,1.66897142,87501.1953125,41.0113945,119.49835205,179.24038696,659.57751465,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0113945,False,119.49835205,False,179.24038696,False,659.57751465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:43:00+05:30,8.78165054,1.85971105,87501.2421875,41.02093124,119.48166656,179.76252747,658.90991211,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.02093124,False,119.48166656,False,179.76252747,False,658.90991211,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:44:00+05:30,8.87034512,298.6505127,87503.0703125,41.0280838,119.48166656,180.13447571,658.24230957,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0280838,False,119.48166656,False,180.13447571,False,658.24230957,False,False,False,False,False,False,False,False,False,False,False,1.828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:45:00+05:30,8.95426941,216.32254028,87506.65625,40.927948,119.48166656,180.50640869,657.57476807,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.927948,False,119.48166656,False,180.50640869,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,3.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:46:00+05:30,9.03247356,144.55677795,87513.765625,40.94702148,119.39821625,180.74246216,657.90856934,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.94702148,False,119.39821625,False,180.74246216,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,7.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:47:00+05:30,9.10972309,167.6839447,87518.7734375,40.93510056,119.28139496,181.11439514,655.23822021,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.93510056,False,119.28139496,False,181.11439514,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,5.0078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:48:00+05:30,9.17457485,72.33798981,87523.4453125,40.8611908,119.48166656,181.45057678,657.24090576,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.8611908,False,119.48166656,False,181.45057678,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,4.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:49:00+05:30,9.2546854,121.2865448,87528.90625,40.87072754,119.26470184,181.70092773,656.57336426,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.87072754,False,119.26470184,False,181.70092773,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,5.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:50:00+05:30,9.23942566,1.95508075,87532.5078125,40.85165405,119.41490936,182.03709412,656.23956299,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.85165405,False,119.41490936,False,182.03709412,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,3.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:51:00+05:30,8.81026173,2.07429314,87532.546875,40.86834335,119.36483765,180.69239807,657.90856934,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.86834335,False,119.36483765,False,180.69239807,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:52:00+05:30,8.91516876,1.69281399,87533.3984375,40.85165405,119.19793701,180.42773438,656.23956299,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.85165405,False,119.19793701,False,180.42773438,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:53:00+05:30,9.01530647,48.06637573,87535.3359375,40.76343536,119.34815216,180.70669556,655.57202148,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.76343536,False,119.34815216,False,180.70669556,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,1.9375,False,0.0,False,0,False,False,False,False,False,False,False
