Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 17:54:00+05:30,9.10590839,115.5881958,87536.2265625,40.76105118,119.34815216,181.135849,656.23956299,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.76105118,False,119.34815216,False,181.135849,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:55:00+05:30,9.23847198,1.71665633,87536.4296875,40.76581955,119.31477356,181.74383545,656.57336426,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.76581955,False,119.31477356,False,181.74383545,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:56:00+05:30,9.37008286,2.09813547,87536.5,40.77297211,119.2146225,182.3160553,656.57336426,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77297211,False,119.2146225,False,182.3160553,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:57:00+05:30,9.4931097,2.19350553,87536.5625,40.78250885,119.2146225,182.92404175,655.57202148,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.78250885,False,119.2146225,False,182.92404175,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:58:00+05:30,9.63234997,1.8358686,87536.6328125,40.69906235,119.34815216,183.48908997,652.90161133,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.69906235,False,119.34815216,False,183.48908997,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 17:59:00+05:30,9.77349663,2.02660823,87536.6953125,40.68236923,119.28139496,184.0541687,657.90856934,0.0,1876.55786133,2.14076924,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.68236923,False,119.28139496,False,184.0541687,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:00:00+05:30,9.71341324,1.78818369,87536.7578125,40.70859909,119.41490936,184.17576599,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.70859909,False,119.41490936,False,184.17576599,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,5.345092770000065,False,0,False,False,False,False,False,False,False
2025-11-19 18:01:00+05:30,9.59134007,1.97892332,87536.828125,40.67998505,119.2146225,183.80383301,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.67998505,False,119.2146225,False,183.80383301,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:02:00+05:30,9.4578228,1.8835535,87536.8984375,40.59653854,119.2480011,183.27452087,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.59653854,False,119.2480011,False,183.27452087,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:03:00+05:30,9.34337902,1.8835535,87536.9609375,40.60845947,119.2480011,182.69514465,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.60845947,False,119.2480011,False,182.69514465,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:04:00+05:30,9.26422215,2.21734762,87537.03125,40.60845947,119.36483765,180.74961853,653.56921387,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.60845947,False,119.36483765,False,180.74961853,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:05:00+05:30,9.28424931,2.05045056,87537.1015625,40.53693008,119.26470184,177.21615601,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.53693008,False,119.26470184,False,177.21615601,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:06:00+05:30,9.27757359,1.66897142,87537.1640625,40.52262497,119.2480011,175.09895325,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.52262497,False,119.2480011,False,175.09895325,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:07:00+05:30,9.26422215,1.95508075,87537.234375,40.5178566,119.11448669,173.61833191,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.5178566,False,119.11448669,False,173.61833191,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:08:00+05:30,9.25373173,1.8835535,87537.3046875,40.43917847,119.23131561,171.83729553,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.43917847,False,119.23131561,False,171.83729553,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:09:00+05:30,9.23942566,1.95508075,87537.3671875,40.42725372,119.03104401,169.87030029,654.23681641,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.42725372,False,119.03104401,False,169.87030029,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:10:00+05:30,9.22512054,2.00276566,87537.4375,40.35334778,119.1478653,167.63148499,654.23681641,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.35334778,False,119.1478653,False,167.63148499,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:11:00+05:30,9.21176815,1.76434124,87537.5078125,40.36765289,119.01435089,165.39268494,656.90716553,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.36765289,False,119.01435089,False,165.39268494,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:12:00+05:30,9.19650936,1.90739584,87537.578125,40.26989746,119.04772949,163.40423584,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.26989746,False,119.04772949,False,163.40423584,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:13:00+05:30,9.1802969,1.81202614,87537.6484375,40.26512909,118.94759369,161.11534119,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.26512909,False,118.94759369,False,161.11534119,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:14:00+05:30,9.16599083,1.8358686,87537.71875,40.19121552,118.9642868,158.86222839,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.19121552,False,118.9642868,False,158.86222839,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:15:00+05:30,9.15168571,2.00276566,87537.78125,40.10061646,119.13117981,156.78079224,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,40.10061646,False,119.13117981,False,156.78079224,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:16:00+05:30,9.13451958,2.14582062,87537.8515625,39.99809265,118.8975296,154.39892578,653.56921387,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.99809265,False,118.8975296,False,154.39892578,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:17:00+05:30,9.11639881,1.93123829,87537.921875,39.93371582,118.98097229,151.88117981,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.93371582,False,118.98097229,False,151.88117981,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:18:00+05:30,9.10114002,1.97892332,87537.984375,39.93848419,118.66387177,149.72819519,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.93848419,False,118.66387177,False,149.72819519,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:19:00+05:30,9.08492661,2.31271744,87538.0546875,39.87172699,118.74731445,147.35348511,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.87172699,False,118.74731445,False,147.35348511,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:20:00+05:30,9.06680679,2.26503253,87538.125,39.77874374,118.864151,144.97877502,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.77874374,False,118.864151,False,144.97877502,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:21:00+05:30,9.05250168,1.85971105,87538.1953125,39.76682281,118.79738617,142.78289795,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.76682281,False,118.79738617,False,142.78289795,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:22:00+05:30,9.03438091,1.8835535,87538.265625,39.76682281,118.83076477,140.66567993,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.76682281,False,118.83076477,False,140.66567993,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:23:00+05:30,9.01530647,1.85971105,87538.3359375,39.75728607,118.78069305,138.41256714,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.75728607,False,118.78069305,False,138.41256714,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:24:00+05:30,8.99909401,1.90739584,87538.40625,39.70244598,118.9642868,136.20953369,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.70244598,False,118.9642868,False,136.20953369,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:25:00+05:30,8.98192787,2.12197804,87538.46875,39.77874374,118.71393585,134.29974365,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.77874374,False,118.71393585,False,134.29974365,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:26:00+05:30,8.96380711,2.05045056,87538.5390625,39.77159119,118.66387177,132.16824341,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.77159119,False,118.66387177,False,132.16824341,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:27:00+05:30,8.94759369,2.02660823,87538.609375,39.76682281,118.81407166,130.09394836,656.90716553,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.76682281,False,118.81407166,False,130.09394836,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:28:00+05:30,8.92947388,1.95508075,87538.671875,39.78351212,118.71393585,128.27714539,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.78351212,False,118.71393585,False,128.27714539,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:29:00+05:30,8.91230774,1.8835535,87538.7421875,39.69767761,118.76400757,126.24576569,657.90856934,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.69767761,False,118.76400757,False,126.24576569,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:30:00+05:30,8.89227962,2.00276566,87538.8125,39.7000618,118.76400757,124.45043182,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.7000618,False,118.76400757,False,124.45043182,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:31:00+05:30,8.87797451,1.8358686,87538.875,39.6833725,118.69725037,123.01273346,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.6833725,False,118.69725037,False,123.01273346,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:32:00+05:30,8.8598547,1.95508075,87538.9453125,39.60469437,118.78069305,121.48919678,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.60469437,False,118.78069305,False,121.48919678,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:33:00+05:30,8.84364128,1.8835535,87539.015625,39.53793335,118.79738617,120.16593933,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.53793335,False,118.79738617,False,120.16593933,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:34:00+05:30,8.82075214,2.07429314,87539.078125,39.61184692,118.76400757,119.03581238,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.61184692,False,118.76400757,False,119.03581238,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:35:00+05:30,8.80549335,1.93123829,87539.1484375,39.53316498,118.74731445,117.83415222,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.53316498,False,118.74731445,False,117.83415222,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:36:00+05:30,8.78451157,2.14582062,87539.21875,39.53316498,118.71393585,116.66110992,657.24090576,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.53316498,False,118.71393585,False,116.66110992,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:37:00+05:30,8.77116013,2.05045056,87539.28125,39.53554916,118.74731445,115.66687775,657.57476807,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.53554916,False,118.74731445,False,115.66687775,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:38:00+05:30,8.75113297,2.00276566,87539.3515625,39.45686722,118.81407166,114.59396362,657.24090576,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.45686722,False,118.81407166,False,114.59396362,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:39:00+05:30,8.73396587,1.93123829,87539.3984375,39.45209885,118.76400757,113.54251099,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.45209885,False,118.76400757,False,113.54251099,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:40:00+05:30,8.71393776,1.64512897,87539.4453125,39.46401978,118.79738617,112.61980438,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.46401978,False,118.79738617,False,112.61980438,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:41:00+05:30,8.69677162,1.8358686,87539.5,39.44971466,118.63049316,111.63273621,654.57055664,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.44971466,False,118.63049316,False,111.63273621,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:42:00+05:30,8.67769814,1.64512897,87539.546875,39.3758049,118.61380005,110.69572449,657.57476807,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.3758049,False,118.61380005,False,110.69572449,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:43:00+05:30,8.66053104,2.07429314,87539.59375,39.2899704,118.64717865,109.8588562,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.2899704,False,118.64717865,False,109.8588562,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:44:00+05:30,8.64241123,1.97892332,87539.6484375,39.19698715,118.56373596,108.95045471,657.57476807,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.19698715,False,118.56373596,False,108.95045471,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:45:00+05:30,8.62238312,2.02660823,87539.703125,39.21844482,118.44690704,108.07782745,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.21844482,False,118.44690704,False,108.07782745,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:46:00+05:30,8.60712433,1.8835535,87539.7421875,39.11592102,118.48028564,107.34824371,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.11592102,False,118.48028564,False,107.34824371,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:47:00+05:30,8.58804989,1.90739584,87539.796875,39.03724289,118.51366425,106.55429077,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.03724289,False,118.51366425,False,106.55429077,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:48:00+05:30,8.56993008,1.74049878,87539.8515625,39.04201126,118.44690704,105.75318146,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,39.04201126,False,118.44690704,False,105.75318146,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:49:00+05:30,8.55276299,2.2888751,87539.8984375,38.95856094,118.58042145,104.83048248,657.24090576,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.95856094,False,118.58042145,False,104.83048248,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:50:00+05:30,8.53082848,2.33656001,87539.953125,38.93948746,118.43022156,103.89347076,657.24090576,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.93948746,False,118.43022156,False,103.89347076,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:51:00+05:30,8.49744892,1.95508075,87540.046875,38.87749481,118.41352081,101.95508575,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.87749481,False,118.41352081,False,101.95508575,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:52:00+05:30,8.47932911,1.85971105,87540.1015625,38.879879,118.29669189,101.36855316,657.57476807,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.879879,False,118.29669189,False,101.36855316,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:53:00+05:30,8.45930099,1.8835535,87540.15625,38.78927994,118.38014221,101.02522278,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.78927994,False,118.38014221,False,101.02522278,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:54:00+05:30,8.4421339,2.00276566,87540.203125,38.7964325,118.38014221,100.76772308,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.7964325,False,118.38014221,False,100.76772308,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:55:00+05:30,8.42496777,2.02660823,87540.2578125,38.79881668,118.29669189,100.52453613,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.79881668,False,118.29669189,False,100.52453613,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:56:00+05:30,8.40494061,1.93123829,87540.3125,38.71537018,118.41352081,100.15974426,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.71537018,False,118.41352081,False,100.15974426,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:57:00+05:30,8.38872719,2.09813547,87540.359375,38.69152832,118.31338501,99.87363434,657.57476807,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.69152832,False,118.31338501,False,99.87363434,False,657.57476807,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:58:00+05:30,8.36870003,1.95508075,87540.4140625,38.70583344,118.28000641,99.58752441,656.90716553,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.70583344,False,118.28000641,False,99.58752441,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 18:59:00+05:30,8.35248661,1.85971105,87540.46875,38.70344925,118.29669189,99.30856323,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.70344925,False,118.29669189,False,99.30856323,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:00:00+05:30,8.33341312,2.07429314,87540.515625,38.63668823,118.3634491,99.02246094,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.63668823,False,118.3634491,False,99.02246094,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:01:00+05:30,8.31719971,1.59744406,87540.5625,38.62238312,118.21324921,98.74350739,656.90716553,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.62238312,False,118.21324921,False,98.74350739,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:02:00+05:30,8.2990799,1.8358686,87540.6171875,38.61761475,118.21324921,98.45024109,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.61761475,False,118.21324921,False,98.45024109,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:03:00+05:30,8.28095913,2.02660823,87540.6640625,38.61284637,118.26331329,98.22135162,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.61284637,False,118.26331329,False,98.22135162,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:04:00+05:30,8.26283932,2.26503253,87540.7265625,38.63907242,118.0797348,97.99246979,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.63907242,False,118.0797348,False,97.99246979,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:05:00+05:30,8.24471855,1.95508075,87540.78125,38.54608917,118.17987061,97.77788544,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.54608917,False,118.17987061,False,97.77788544,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:06:00+05:30,8.22755241,1.85971105,87540.828125,38.52701569,118.17987061,97.54184723,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.52701569,False,118.17987061,False,97.54184723,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:07:00+05:30,8.20847797,2.12197804,87540.8828125,38.53178406,118.1131134,97.33441162,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.53178406,False,118.1131134,False,97.33441162,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:08:00+05:30,8.18845081,2.07429314,87540.9453125,38.45310211,118.24662781,97.15559387,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.45310211,False,118.24662781,False,97.15559387,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:09:00+05:30,8.1722374,1.95508075,87540.9921875,38.45310211,118.1131134,97.01969147,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.45310211,False,118.1131134,False,97.01969147,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:10:00+05:30,8.15411758,1.8835535,87541.046875,38.4554863,118.09642029,96.85518646,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.4554863,False,118.09642029,False,96.85518646,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:11:00+05:30,8.13408947,2.09813547,87541.1015625,38.45071793,118.02966309,96.70497131,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.45071793,False,118.02966309,False,96.70497131,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:12:00+05:30,8.11596966,2.07429314,87541.1484375,38.37203598,118.146492,96.58338165,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.37203598,False,118.146492,False,96.58338165,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:13:00+05:30,8.09880352,2.09813547,87541.203125,38.37442017,118.19655609,96.49755096,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.37442017,False,118.19655609,False,96.49755096,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:14:00+05:30,8.08163643,1.95508075,87541.2578125,38.38157272,118.0129776,96.44747162,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.38157272,False,118.0129776,False,96.44747162,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:15:00+05:30,8.06446934,2.31271744,87541.3046875,38.36011505,118.02966309,96.42601013,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.36011505,False,118.02966309,False,96.42601013,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:16:00+05:30,8.0473032,2.02660823,87541.359375,38.27904892,118.0797348,96.4331665,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.27904892,False,118.0797348,False,96.4331665,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:17:00+05:30,8.02727604,2.02660823,87541.4140625,38.21229172,118.22993469,96.41886139,656.23956299,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.21229172,False,118.22993469,False,96.41886139,False,656.23956299,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:18:00+05:30,8.00915527,2.12197804,87541.4609375,38.29097366,117.94620514,96.48324585,655.90576172,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.29097366,False,117.94620514,False,96.48324585,False,655.90576172,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:19:00+05:30,7.99198866,1.93123829,87541.515625,38.2146759,118.0797348,96.51185608,657.24090576,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.2146759,False,118.0797348,False,96.51185608,False,657.24090576,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:20:00+05:30,7.97386885,1.97892332,87541.5703125,38.21229172,117.96289825,96.51185608,654.57055664,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.21229172,False,117.96289825,False,96.51185608,False,654.57055664,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:21:00+05:30,7.95765591,1.85971105,87541.625,38.14076614,118.02966309,96.58338165,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.14076614,False,118.02966309,False,96.58338165,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:22:00+05:30,7.93953514,2.00276566,87541.6796875,38.13838196,117.92951965,96.64060211,655.57202148,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.13838196,False,117.92951965,False,96.64060211,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:23:00+05:30,7.92046118,1.97892332,87541.734375,38.04539871,117.92951965,96.75504303,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.04539871,False,117.92951965,False,96.75504303,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:24:00+05:30,7.90138769,2.05045056,87541.7890625,38.04062653,117.84606934,96.82657623,654.90435791,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,38.04062653,False,117.84606934,False,96.82657623,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:25:00+05:30,7.88612843,1.90739584,87541.84375,37.96194839,117.94620514,96.94816589,657.90856934,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.96194839,False,117.94620514,False,96.94816589,False,657.90856934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:26:00+05:30,7.86610079,2.02660823,87541.90625,37.87372971,117.84606934,97.0483017,656.57336426,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.87372971,False,117.84606934,False,97.0483017,False,656.57336426,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:27:00+05:30,7.850842,1.93123829,87541.953125,37.87372971,117.79600525,97.17705536,655.23822021,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.87372971,False,117.79600525,False,97.17705536,False,655.23822021,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:28:00+05:30,7.83367538,2.12197804,87542.015625,37.79266357,117.84606934,97.27719116,653.90301514,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.79266357,False,117.84606934,False,97.27719116,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:29:00+05:30,7.81460094,1.97892332,87542.078125,37.81174088,117.59573364,97.42024231,654.23681641,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.81174088,False,117.59573364,False,97.42024231,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:30:00+05:30,7.79934168,2.07429314,87542.1328125,37.71160126,117.74593353,97.51322937,652.23400879,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.71160126,False,117.74593353,False,97.51322937,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:31:00+05:30,7.78122187,2.36040235,87542.1875,37.64484406,117.64579773,97.64198303,653.90301514,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.64484406,False,117.64579773,False,97.64198303,False,653.90301514,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:32:00+05:30,7.7621479,2.16966295,87542.2578125,37.6210022,117.61241913,97.74211884,652.90161133,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.6210022,False,117.61241913,False,97.74211884,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:33:00+05:30,7.74784184,2.14582062,87542.3203125,37.54708862,117.56233978,97.84225464,653.2354126,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.54708862,False,117.56233978,False,97.84225464,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:34:00+05:30,7.7306757,1.8358686,87542.3828125,37.47794724,117.76262665,97.93524933,651.90026855,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.47794724,False,117.76262665,False,97.93524933,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:35:00+05:30,7.71160173,1.76434124,87542.4375,37.40403366,117.56233978,98.0067749,653.56921387,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.40403366,False,117.56233978,False,98.0067749,False,653.56921387,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:36:00+05:30,7.69443512,2.09813547,87542.4921875,37.38972855,117.5456543,98.07830048,653.2354126,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.38972855,False,117.5456543,False,98.07830048,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:37:00+05:30,7.68012953,2.33656001,87542.5546875,37.30866241,117.5122757,98.13552094,652.56781006,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.30866241,False,117.5122757,False,98.13552094,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:38:00+05:30,7.66010237,1.85971105,87542.6171875,37.28720474,117.37876129,98.19989014,652.90161133,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.28720474,False,117.37876129,False,98.19989014,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:39:00+05:30,7.64007473,2.05045056,87542.671875,37.21806335,117.36206818,98.24996185,651.23266602,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.21806335,False,117.36206818,False,98.24996185,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:40:00+05:30,7.62862968,1.93123829,87542.7265625,37.14176559,117.31200409,98.27142334,651.90026855,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.14176559,False,117.31200409,False,98.27142334,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:41:00+05:30,7.61146355,2.00276566,87542.796875,37.05355072,117.41213989,98.31433868,652.56781006,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,37.05355072,False,117.41213989,False,98.31433868,False,652.56781006,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:42:00+05:30,7.59143591,2.31271744,87542.8671875,36.97487259,117.31200409,98.31433868,651.23266602,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.97487259,False,117.31200409,False,98.31433868,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:43:00+05:30,7.57522297,1.8358686,87542.9375,36.97964096,117.36206818,98.33580017,651.23266602,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.97964096,False,117.36206818,False,98.33580017,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:44:00+05:30,7.55996323,1.93123829,87543.0078125,36.98202515,117.17848969,98.35010529,652.23400879,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.98202515,False,117.17848969,False,98.35010529,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:45:00+05:30,7.54184341,1.97892332,87543.078125,36.8866539,117.21186829,98.37871552,651.23266602,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.8866539,False,117.21186829,False,98.37871552,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:46:00+05:30,7.52563047,1.97892332,87543.140625,36.82704544,117.26193237,98.37871552,650.56506348,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.82704544,False,117.26193237,False,98.37871552,False,650.56506348,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:47:00+05:30,7.50751019,1.8835535,87543.2109375,36.78889847,117.21186829,98.3644104,652.23400879,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.78889847,False,117.21186829,False,98.3644104,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
