Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 19:48:00+05:30,7.49034405,1.93123829,87543.28125,36.71736908,117.27862549,98.4645462,651.56646729,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.71736908,False,117.27862549,False,98.4645462,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:49:00+05:30,7.47508478,2.05045056,87543.34375,36.71975708,117.06165314,98.40016937,651.90026855,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.71975708,False,117.06165314,False,98.40016937,False,651.90026855,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:50:00+05:30,7.45696449,2.16966295,87543.4140625,36.72929382,117.16179657,98.38586426,651.23266602,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.72929382,False,117.16179657,False,98.38586426,False,651.23266602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:51:00+05:30,7.4397974,2.16966295,87543.484375,36.72214127,117.17848969,98.37155914,651.56646729,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.72214127,False,117.17848969,False,98.37155914,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:52:00+05:30,7.42358494,1.97892332,87543.546875,36.66491699,117.19517517,98.35725403,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.66491699,False,117.19517517,False,98.35725403,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:53:00+05:30,7.407372,2.02660823,87543.6171875,36.63153839,117.11172485,98.34294891,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.63153839,False,117.11172485,False,98.34294891,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:54:00+05:30,7.38829803,1.8835535,87543.6875,36.56954956,117.22855377,98.35010529,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.56954956,False,117.22855377,False,98.35010529,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:55:00+05:30,7.37399292,2.2411902,87543.7578125,36.55047607,117.09503174,98.33580017,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.55047607,False,117.09503174,False,98.33580017,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:56:00+05:30,7.35682583,2.14582062,87543.828125,36.46225739,117.24524689,98.3286438,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.46225739,False,117.24524689,False,98.3286438,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:57:00+05:30,7.34061289,2.05045056,87543.8984375,36.49802399,116.97821045,98.30718994,651.56646729,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.49802399,False,116.97821045,False,98.30718994,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:58:00+05:30,7.3253541,2.02660823,87543.9609375,36.37881088,117.06165314,98.27857971,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.37881088,False,117.06165314,False,98.27857971,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 19:59:00+05:30,7.30437279,2.21734762,87544.03125,36.4765625,116.91145325,98.28572845,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.4765625,False,116.91145325,False,98.28572845,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:00:00+05:30,7.2900672,2.40808725,87544.1015625,36.38596344,117.09503174,98.27857971,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.38596344,False,117.09503174,False,98.27857971,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:01:00+05:30,7.27576208,2.09813547,87544.1640625,36.40026855,117.11172485,98.24280548,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.40026855,False,117.11172485,False,98.24280548,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:02:00+05:30,7.25764179,1.95508075,87544.234375,36.40026855,117.07834625,98.24996185,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.40026855,False,117.07834625,False,98.24996185,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:03:00+05:30,7.2404747,2.12197804,87544.3046875,36.40742111,116.94483185,98.24996185,650.56506348,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.40742111,False,116.94483185,False,98.24996185,False,650.56506348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:04:00+05:30,7.22521591,2.00276566,87544.3671875,36.39788437,117.06165314,98.2642746,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.39788437,False,117.06165314,False,98.2642746,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:05:00+05:30,7.20995665,1.95508075,87544.4375,36.40742111,117.11172485,98.24996185,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.40742111,False,117.11172485,False,98.24996185,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:06:00+05:30,7.19088268,2.26503253,87544.5078125,36.40026855,117.06165314,98.22135162,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.40026855,False,117.06165314,False,98.22135162,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:07:00+05:30,7.17562389,2.16966295,87544.578125,36.38834763,116.99489594,98.20704651,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.38834763,False,116.99489594,False,98.20704651,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:08:00+05:30,7.15941048,2.02660823,87544.6484375,36.39550018,116.96151733,98.22135162,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.39550018,False,116.96151733,False,98.22135162,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:09:00+05:30,7.14129019,2.16966295,87544.71875,36.32397079,117.07834625,98.20704651,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.32397079,False,117.07834625,False,98.20704651,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:10:00+05:30,7.12793875,2.02660823,87544.7890625,36.29536057,117.01158905,98.23565674,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.29536057,False,117.01158905,False,98.23565674,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:11:00+05:30,7.11172581,2.14582062,87544.859375,36.30251312,117.07834625,98.19989014,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.30251312,False,117.07834625,False,98.19989014,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:12:00+05:30,7.09360552,2.07429314,87544.9296875,36.30489731,117.01158905,98.21419525,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.30489731,False,117.01158905,False,98.21419525,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:13:00+05:30,7.07834625,2.12197804,87544.9921875,36.30966568,117.02827454,98.24280548,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.30966568,False,117.02827454,False,98.24280548,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:14:00+05:30,7.06118011,2.14582062,87545.0703125,36.32397079,116.96151733,98.27857971,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.32397079,False,116.96151733,False,98.27857971,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:15:00+05:30,7.04687405,2.12197804,87545.140625,36.23098373,116.91145325,98.28572845,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23098373,False,116.91145325,False,98.28572845,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:16:00+05:30,7.03066111,2.12197804,87545.2109375,36.23336792,117.02827454,98.24996185,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23336792,False,117.02827454,False,98.24996185,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:17:00+05:30,7.01444864,1.97892332,87545.28125,36.23575211,116.89476013,98.2642746,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23575211,False,116.89476013,False,98.2642746,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:18:00+05:30,6.9982357,1.93123829,87545.3515625,36.22144699,117.06165314,98.24280548,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.22144699,False,117.06165314,False,98.24280548,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:19:00+05:30,6.98488426,2.05045056,87545.4140625,36.23336792,116.92813873,98.2642746,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23336792,False,116.92813873,False,98.2642746,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:20:00+05:30,6.96867085,2.33656001,87545.484375,36.22144699,116.96151733,98.2571106,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.22144699,False,116.96151733,False,98.2571106,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:21:00+05:30,6.9524579,2.00276566,87545.5625,36.24290848,116.96151733,98.2571106,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.24290848,False,116.96151733,False,98.2571106,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:22:00+05:30,6.93815279,1.8835535,87545.625,36.24052429,116.86138153,98.24280548,650.89886475,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.24052429,False,116.86138153,False,98.24280548,False,650.89886475,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:23:00+05:30,6.92193985,1.97892332,87545.6953125,36.15707397,116.89476013,98.23565674,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.15707397,False,116.89476013,False,98.23565674,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:24:00+05:30,6.90477324,1.69281399,87545.765625,36.23336792,116.81131744,98.23565674,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23336792,False,116.81131744,False,98.23565674,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:25:00+05:30,6.88951445,2.2888751,87545.8359375,36.23575211,117.04496765,98.20704651,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23575211,False,117.04496765,False,98.20704651,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:26:00+05:30,6.87425518,1.81202614,87545.90625,36.16184235,116.99489594,98.21419525,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.16184235,False,116.99489594,False,98.21419525,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:27:00+05:30,6.85708809,2.12197804,87545.9765625,36.23575211,116.97821045,98.18558502,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.23575211,False,116.97821045,False,98.18558502,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:28:00+05:30,6.84278297,2.12197804,87546.046875,36.22621536,116.86138153,98.19274139,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.22621536,False,116.86138153,False,98.19274139,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:29:00+05:30,6.82847738,1.97892332,87546.1171875,36.17137909,116.97821045,98.20704651,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.17137909,False,116.97821045,False,98.20704651,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:30:00+05:30,6.81226444,1.90739584,87546.1875,36.14992142,116.99489594,98.19989014,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.14992142,False,116.99489594,False,98.19989014,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:31:00+05:30,6.798913,2.12197804,87546.25,36.14992142,117.11172485,98.18558502,650.23126221,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.14992142,False,117.11172485,False,98.18558502,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:32:00+05:30,6.78079224,2.02660823,87546.328125,36.14276886,116.99489594,98.20704651,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.14276886,False,116.99489594,False,98.20704651,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:33:00+05:30,6.76267195,2.14582062,87546.3984375,36.14276886,116.92813873,98.18558502,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.14276886,False,116.92813873,False,98.18558502,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:34:00+05:30,6.75218153,1.97892332,87546.4609375,36.14515305,116.92813873,98.20704651,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.14515305,False,116.92813873,False,98.20704651,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:35:00+05:30,6.73501492,2.16966295,87546.53125,36.0831604,116.99489594,98.19989014,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.0831604,False,116.99489594,False,98.19989014,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:36:00+05:30,6.71975613,2.02660823,87546.6015625,36.05931854,116.82800293,98.22850037,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.05931854,False,116.82800293,False,98.22850037,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:37:00+05:30,6.70258951,2.02660823,87546.671875,36.07123947,116.86138153,98.22135162,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.07123947,False,116.86138153,False,98.22135162,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:38:00+05:30,6.68923759,2.14582062,87546.7421875,36.07839203,116.92813873,98.22135162,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.07839203,False,116.92813873,False,98.22135162,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:39:00+05:30,6.67397881,2.14582062,87546.8125,36.06885529,116.89476013,98.22850037,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.06885529,False,116.89476013,False,98.22850037,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:40:00+05:30,6.65967274,2.07429314,87546.8828125,36.06170273,116.81131744,98.22850037,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.06170273,False,116.81131744,False,98.22850037,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:41:00+05:30,6.64250612,2.2411902,87546.953125,36.06170273,116.84469604,98.24280548,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.06170273,False,116.84469604,False,98.24280548,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:42:00+05:30,6.62724733,2.07429314,87547.0234375,36.05455017,116.89476013,98.24280548,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.05455017,False,116.89476013,False,98.24280548,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:43:00+05:30,6.61389542,1.95508075,87547.0859375,36.07600784,116.6944809,98.2642746,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,36.07600784,False,116.6944809,False,98.2642746,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:44:00+05:30,6.597682,1.78818369,87547.15625,35.99017715,116.87807465,98.24280548,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.99017715,False,116.87807465,False,98.24280548,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:45:00+05:30,6.58146954,2.14582062,87547.234375,35.97348785,116.77793884,98.2571106,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.97348785,False,116.77793884,False,98.2571106,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:46:00+05:30,6.56621027,2.12197804,87547.296875,35.97587204,116.79462433,98.2642746,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.97587204,False,116.79462433,False,98.2642746,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:47:00+05:30,6.55476618,2.02660823,87547.3671875,35.9830246,116.7278595,98.30003357,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.9830246,False,116.7278595,False,98.30003357,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:48:00+05:30,6.53664589,2.14582062,87547.4375,35.89957809,116.89476013,98.29288483,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.89957809,False,116.89476013,False,98.29288483,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:49:00+05:30,6.52424765,1.8358686,87547.5078125,35.90673065,116.89476013,98.30718994,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.90673065,False,116.89476013,False,98.30718994,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:50:00+05:30,6.50803518,2.16966295,87547.578125,35.9162674,116.79462433,98.30003357,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.9162674,False,116.79462433,False,98.30003357,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:51:00+05:30,6.49182224,2.12197804,87547.6484375,35.89242554,116.82800293,98.30003357,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.89242554,False,116.82800293,False,98.30003357,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:52:00+05:30,6.4784708,2.00276566,87547.7109375,35.89004135,116.82800293,98.30718994,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.89004135,False,116.82800293,False,98.30718994,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:53:00+05:30,6.46321106,2.12197804,87547.7890625,35.81135941,116.86138153,98.32149506,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.81135941,False,116.86138153,False,98.32149506,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:54:00+05:30,6.44985914,2.19350553,87547.859375,35.83043289,116.84469604,98.3286438,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.83043289,False,116.84469604,False,98.3286438,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:55:00+05:30,6.43460035,2.09813547,87547.921875,35.82804871,116.79462433,98.34294891,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.82804871,False,116.79462433,False,98.34294891,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:56:00+05:30,6.41838741,2.19350553,87547.9921875,35.82089615,116.82800293,98.34294891,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.82089615,False,116.82800293,False,98.34294891,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:57:00+05:30,6.40503502,2.16966295,87548.0703125,35.78990173,116.86138153,98.35010529,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.78990173,False,116.86138153,False,98.35010529,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:58:00+05:30,6.38882256,2.19350553,87548.140625,35.81851196,116.77793884,98.34294891,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.81851196,False,116.77793884,False,98.34294891,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 20:59:00+05:30,6.37642431,2.02660823,87548.203125,35.83520126,116.84469604,98.34294891,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.83520126,False,116.84469604,False,98.34294891,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:00:00+05:30,6.36021185,2.2411902,87548.28125,35.80897522,116.7278595,98.35725403,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.80897522,False,116.7278595,False,98.35725403,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:01:00+05:30,6.34590626,2.07429314,87548.3515625,35.82566452,116.7278595,98.35725403,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.82566452,False,116.7278595,False,98.35725403,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:02:00+05:30,6.33350801,2.47961473,87548.4140625,35.81374359,116.71116638,98.39302063,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.81374359,False,116.71116638,False,98.39302063,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:03:00+05:30,6.31729555,2.2888751,87548.4921875,35.81851196,116.81131744,98.35725403,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.81851196,False,116.81131744,False,98.35725403,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:04:00+05:30,6.30394363,2.16966295,87548.5625,35.82089615,116.86138153,98.38586426,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.82089615,False,116.86138153,False,98.38586426,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:05:00+05:30,6.28868484,2.26503253,87548.625,35.73506165,116.87807465,98.39302063,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73506165,False,116.87807465,False,98.39302063,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:06:00+05:30,6.27437878,2.26503253,87548.703125,35.73983002,116.76124573,98.40732574,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73983002,False,116.76124573,False,98.40732574,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:07:00+05:30,6.26102686,2.26503253,87548.7734375,35.74936676,116.87807465,98.43593597,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.74936676,False,116.87807465,False,98.43593597,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:08:00+05:30,6.24672174,2.19350553,87548.8359375,35.73267746,116.82800293,98.42163086,649.89746094,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73267746,False,116.82800293,False,98.42163086,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:09:00+05:30,6.23146248,2.19350553,87548.90625,35.73506165,116.81131744,98.4287796,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73506165,False,116.81131744,False,98.4287796,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:10:00+05:30,6.21715736,2.2411902,87548.984375,35.72314072,116.74456024,98.44308472,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.72314072,False,116.74456024,False,98.44308472,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:11:00+05:30,6.20475864,2.02660823,87549.046875,35.73029327,116.6944809,98.44308472,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73029327,False,116.6944809,False,98.44308472,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:12:00+05:30,6.19045353,2.2888751,87549.1171875,35.73267746,116.76124573,98.43593597,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73267746,False,116.76124573,False,98.43593597,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:13:00+05:30,6.17614794,2.43192983,87549.1953125,35.71598816,116.7278595,98.45738983,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.71598816,False,116.7278595,False,98.45738983,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:14:00+05:30,6.14658356,2.19350553,87549.328125,35.74936676,116.7278595,98.42163086,649.5637207,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.74936676,False,116.7278595,False,98.42163086,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:15:00+05:30,6.13227797,2.36040235,87549.4140625,35.73983002,116.76124573,98.42163086,648.89611816,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.73983002,False,116.76124573,False,98.42163086,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:16:00+05:30,6.12083387,2.07429314,87549.484375,35.74459839,116.67778778,98.40732574,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.74459839,False,116.67778778,False,98.40732574,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:17:00+05:30,6.10748196,2.07429314,87549.5625,35.74698257,116.71116638,98.42163086,644.89056396,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.74698257,False,116.71116638,False,98.42163086,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:18:00+05:30,6.09031487,2.21734762,87549.640625,35.66353607,116.91145325,98.43593597,645.89196777,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.66353607,False,116.91145325,False,98.43593597,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:19:00+05:30,6.07887077,1.93123829,87549.71875,35.63731003,116.7278595,98.44308472,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.63731003,False,116.7278595,False,98.44308472,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:20:00+05:30,6.06456518,2.26503253,87549.796875,35.62538528,116.6944809,98.42163086,648.56225586,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.62538528,False,116.6944809,False,98.42163086,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:21:00+05:30,6.05026007,2.36040235,87549.875,35.6420784,116.67778778,98.4287796,645.89196777,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.6420784,False,116.67778778,False,98.4287796,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:22:00+05:30,6.03786182,2.14582062,87549.953125,35.65161514,116.67778778,98.45738983,646.89337158,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.65161514,False,116.67778778,False,98.45738983,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:23:00+05:30,6.02164936,2.16966295,87550.0390625,35.64923096,116.79462433,98.4287796,647.22711182,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.64923096,False,116.79462433,False,98.4287796,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:24:00+05:30,6.00829697,2.14582062,87550.1171875,35.63731003,116.67778778,98.43593597,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.63731003,False,116.67778778,False,98.43593597,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:25:00+05:30,5.99494505,2.14582062,87550.1953125,35.64446259,116.64440918,98.41447449,647.22711182,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.64446259,False,116.64440918,False,98.41447449,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:26:00+05:30,5.98063993,2.12197804,87550.2734375,35.57054901,116.7278595,98.42163086,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.57054901,False,116.7278595,False,98.42163086,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:27:00+05:30,5.96633434,2.40808725,87550.359375,35.56816483,116.82800293,98.4287796,646.89337158,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.56816483,False,116.82800293,False,98.4287796,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:28:00+05:30,5.9567976,2.07429314,87550.4296875,35.6420784,116.6944809,98.4645462,648.22851562,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.6420784,False,116.6944809,False,98.4645462,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:29:00+05:30,5.93867731,2.21734762,87550.5078125,35.57054901,116.6944809,98.43593597,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.57054901,False,116.6944809,False,98.43593597,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:30:00+05:30,5.92723322,2.00276566,87550.5859375,35.66115189,116.62772369,98.4645462,646.22570801,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.66115189,False,116.62772369,False,98.4645462,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:31:00+05:30,5.91483498,2.07429314,87550.6640625,35.56339645,116.7278595,98.45738983,645.89196777,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.56339645,False,116.7278595,False,98.45738983,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:32:00+05:30,5.89766788,1.8358686,87550.7421875,35.57531738,116.62772369,98.45738983,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.57531738,False,116.62772369,False,98.45738983,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:33:00+05:30,5.88527012,2.19350553,87550.8203125,35.47517776,116.74456024,98.45738983,649.22991943,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.47517776,False,116.74456024,False,98.45738983,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:34:00+05:30,5.87382555,2.05045056,87550.8984375,35.49901962,116.64440918,98.47885132,647.89471436,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.49901962,False,116.64440918,False,98.47885132,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:35:00+05:30,5.85761309,2.02660823,87550.9765625,35.44895172,116.62772369,98.43593597,645.89196777,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.44895172,False,116.62772369,False,98.43593597,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:36:00+05:30,5.84521484,2.16966295,87551.0546875,35.39173126,116.62772369,98.45738983,646.89337158,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.39173126,False,116.62772369,False,98.45738983,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:37:00+05:30,5.83090973,2.12197804,87551.125,35.40603638,116.57765198,98.45738983,647.22711182,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.40603638,False,116.57765198,False,98.45738983,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:38:00+05:30,5.81946468,2.2888751,87551.203125,35.32258987,116.57765198,98.45738983,646.89337158,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.32258987,False,116.57765198,False,98.45738983,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:39:00+05:30,5.80515909,2.05045056,87551.28125,35.33927917,116.57765198,98.4645462,646.55950928,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.33927917,False,116.57765198,False,98.4645462,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:40:00+05:30,5.79180765,2.36040235,87551.3515625,35.32020569,116.41075897,98.47169495,647.56091309,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.32020569,False,116.41075897,False,98.47169495,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:41:00+05:30,5.77750206,1.90739584,87551.4296875,35.23913956,116.56096649,98.47885132,646.22570801,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.23913956,False,116.56096649,False,98.47885132,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:42:00+05:30,5.76510429,2.33656001,87551.515625,35.23675537,116.41075897,98.47169495,646.55950928,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.23675537,False,116.41075897,False,98.47169495,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
