Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 21:43:00+05:30,5.75270605,2.26503253,87551.59375,35.15330505,116.41075897,98.48600006,645.5581665,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.15330505,False,116.41075897,False,98.48600006,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:44:00+05:30,5.73744726,2.2411902,87551.6796875,35.16046143,116.39407349,98.47885132,646.55950928,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.16046143,False,116.39407349,False,98.47885132,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:45:00+05:30,5.722188,2.14582062,87551.765625,35.16284561,116.31061554,98.4645462,645.5581665,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.16284561,False,116.31061554,False,98.4645462,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:46:00+05:30,5.71169758,2.31271744,87551.84375,35.07224274,116.49420929,98.4645462,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.07224274,False,116.49420929,False,98.4645462,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:47:00+05:30,5.69834518,2.40808725,87551.921875,35.08654785,116.37738037,98.50030518,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,35.08654785,False,116.37738037,False,98.50030518,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:48:00+05:30,5.68594742,2.12197804,87552.0078125,34.99356079,116.46083069,98.52176666,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.99356079,False,116.46083069,False,98.52176666,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:49:00+05:30,5.67164183,2.21734762,87552.078125,34.99356079,116.32731628,98.4645462,645.5581665,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.99356079,False,116.32731628,False,98.4645462,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:50:00+05:30,5.65733624,2.26503253,87552.1640625,34.91011429,116.51089478,98.47169495,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.91011429,False,116.51089478,False,98.47169495,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:51:00+05:30,5.64684582,2.2888751,87552.2421875,34.92203522,116.41075897,98.56468201,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.92203522,False,116.41075897,False,98.56468201,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:52:00+05:30,5.63349342,2.12197804,87552.3203125,34.91249847,116.29392242,98.49315643,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.91249847,False,116.29392242,False,98.49315643,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:53:00+05:30,5.62109566,1.97892332,87552.390625,34.90057755,116.29392242,98.47885132,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.90057755,False,116.29392242,False,98.47885132,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:54:00+05:30,5.60774374,2.2411902,87552.4765625,34.8242836,116.29392242,98.50746155,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.8242836,False,116.29392242,False,98.50746155,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:55:00+05:30,5.59534597,1.97892332,87552.546875,34.82905197,116.24385834,98.48600006,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.82905197,False,116.24385834,False,98.48600006,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:56:00+05:30,5.58199406,2.09813547,87552.625,34.74083328,116.27723694,98.47885132,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.74083328,False,116.27723694,False,98.47885132,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:57:00+05:30,5.56959629,2.16966295,87552.7109375,34.7384491,116.32731628,98.49315643,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.7384491,False,116.32731628,False,98.49315643,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:58:00+05:30,5.5552907,2.19350553,87552.78125,34.65261459,116.31061554,98.48600006,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.65261459,False,116.31061554,False,98.48600006,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 21:59:00+05:30,5.54289293,2.50345731,87552.859375,34.73606491,116.11034393,98.49315643,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.73606491,False,116.11034393,False,98.49315643,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:00:00+05:30,5.52858734,2.07429314,87552.9375,34.65738297,116.29392242,98.49315643,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.65738297,False,116.29392242,False,98.49315643,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:01:00+05:30,5.5190506,2.02660823,87553.0,34.65738297,116.34400177,98.52891541,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.65738297,False,116.34400177,False,98.52891541,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:02:00+05:30,5.50474453,2.26503253,87553.078125,34.68122864,116.17710114,98.50030518,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.68122864,False,116.17710114,False,98.50030518,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:03:00+05:30,5.49043894,2.14582062,87553.1484375,34.66453552,116.19378662,98.51461029,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.66453552,False,116.19378662,False,98.51461029,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:04:00+05:30,5.47804117,2.19350553,87553.21875,34.66215134,116.21047974,98.50746155,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.66215134,False,116.21047974,False,98.50746155,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:05:00+05:30,5.46755028,2.16966295,87553.2890625,34.66453552,116.19378662,98.52891541,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.66453552,False,116.19378662,False,98.52891541,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:06:00+05:30,5.45133781,2.43192983,87553.3671875,34.66215134,116.21047974,98.51461029,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.66215134,False,116.21047974,False,98.51461029,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:07:00+05:30,5.44180012,2.02660823,87553.4296875,34.65738297,116.17710114,98.55037689,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.65738297,False,116.17710114,False,98.55037689,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:08:00+05:30,5.427495,2.21734762,87553.5078125,34.65738297,116.11034393,98.53607178,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.65738297,False,116.11034393,False,98.53607178,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:09:00+05:30,5.41605043,2.05045056,87553.578125,34.66453552,116.14372253,98.54322052,644.89056396,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.66453552,False,116.14372253,False,98.54322052,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:10:00+05:30,5.40269899,2.21734762,87553.65625,34.67168808,116.12702942,98.50030518,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.67168808,False,116.12702942,False,98.50030518,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:11:00+05:30,5.39125443,2.38424492,87553.7265625,34.56678391,116.24385834,98.53607178,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.56678391,False,116.24385834,False,98.53607178,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:12:00+05:30,5.37885666,2.07429314,87553.796875,34.57632065,116.29392242,98.54322052,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.57632065,False,116.29392242,False,98.54322052,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:13:00+05:30,5.36455107,2.2411902,87553.875,34.56439972,116.29392242,98.61474609,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.56439972,False,116.29392242,False,98.61474609,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:14:00+05:30,5.35406065,2.16966295,87553.9453125,34.58108902,116.24385834,98.52891541,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.58108902,False,116.24385834,False,98.52891541,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:15:00+05:30,5.33880138,2.2888751,87554.015625,34.57155228,116.31061554,98.55752563,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.57155228,False,116.31061554,False,98.55752563,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:16:00+05:30,5.32831097,2.21734762,87554.09375,34.56678391,116.17710114,98.51461029,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.56678391,False,116.17710114,False,98.51461029,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:17:00+05:30,5.3178196,2.07429314,87554.1640625,34.60254669,116.21047974,98.57183075,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.60254669,False,116.21047974,False,98.57183075,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:18:00+05:30,5.30351448,2.4557724,87554.2421875,34.57155228,116.19378662,98.55037689,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.57155228,False,116.19378662,False,98.55037689,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:19:00+05:30,5.29016256,2.16966295,87554.3203125,34.57870483,116.24385834,98.57898712,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.57870483,False,116.24385834,False,98.57898712,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:20:00+05:30,5.27871847,2.36040235,87554.390625,34.58585739,116.26054382,98.54322052,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.58585739,False,116.26054382,False,98.54322052,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:21:00+05:30,5.26536655,2.31271744,87554.4609375,34.57870483,116.22716522,98.54322052,645.89196777,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.57870483,False,116.22716522,False,98.54322052,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:22:00+05:30,5.25392246,2.59882712,87554.5390625,34.49525452,116.22716522,98.6219101,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.49525452,False,116.22716522,False,98.6219101,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:23:00+05:30,5.24247742,2.19350553,87554.6015625,34.49525452,116.19378662,98.54322052,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.49525452,False,116.19378662,False,98.54322052,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:24:00+05:30,5.23007965,2.05045056,87554.6796875,34.39988327,116.19378662,98.57898712,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.39988327,False,116.19378662,False,98.57898712,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:25:00+05:30,5.21577406,2.02660823,87554.75,34.4118042,116.11034393,98.55752563,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.4118042,False,116.11034393,False,98.55752563,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:26:00+05:30,5.20432997,2.2888751,87554.8203125,34.41657257,116.11034393,98.57183075,644.5567627,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.41657257,False,116.11034393,False,98.57183075,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:27:00+05:30,5.19574642,2.19350553,87554.890625,34.40942001,115.99351501,98.56468201,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.40942001,False,115.99351501,False,98.56468201,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:28:00+05:30,5.18144131,2.19350553,87554.9609375,34.33312607,116.14372253,98.52176666,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.33312607,False,116.14372253,False,98.52176666,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:29:00+05:30,5.17095041,2.31271744,87555.03125,34.32597351,116.09365082,98.50030518,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.32597351,False,116.09365082,False,98.50030518,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:30:00+05:30,5.1566453,2.26503253,87555.109375,34.32358932,116.07696533,98.45024109,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.32358932,False,116.07696533,False,98.45024109,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:31:00+05:30,5.14424706,2.26503253,87555.1796875,34.25206375,116.11034393,98.43593597,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.25206375,False,116.11034393,False,98.43593597,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:32:00+05:30,5.13375664,2.02660823,87555.25,34.24491119,116.04358673,98.4287796,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.24491119,False,116.04358673,False,98.4287796,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:33:00+05:30,5.12231159,2.07429314,87555.3203125,34.14238739,116.07696533,98.41447449,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.14238739,False,116.07696533,False,98.41447449,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:34:00+05:30,5.10896015,2.2888751,87555.3984375,34.18053436,115.94345093,98.40732574,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.18053436,False,115.94345093,False,98.40732574,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:35:00+05:30,5.09942293,2.14582062,87555.46875,34.16861343,115.99351501,98.40732574,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.16861343,False,115.99351501,False,98.40732574,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:36:00+05:30,5.08511782,2.21734762,87555.5390625,34.16146088,115.85999298,98.40732574,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.16146088,False,115.85999298,False,98.40732574,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:37:00+05:30,5.07462692,2.09813547,87555.6171875,34.08516693,115.89337158,98.40732574,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.08516693,False,115.89337158,False,98.40732574,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:38:00+05:30,5.06413651,2.36040235,87555.6796875,34.08039856,115.87667847,98.38586426,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.08039856,False,115.87667847,False,98.38586426,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:39:00+05:30,5.04983044,2.21734762,87555.7578125,34.07801437,115.82661438,98.3644104,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.07801437,False,115.82661438,False,98.3644104,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:40:00+05:30,5.03743267,2.31271744,87555.828125,34.08516693,115.79323578,98.34294891,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,34.08516693,False,115.79323578,False,98.34294891,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:41:00+05:30,5.02694178,2.00276566,87555.8984375,33.98025894,115.94345093,98.4645462,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.98025894,False,115.94345093,False,98.4645462,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:42:00+05:30,5.01454401,2.21734762,87555.9765625,33.99694824,115.80992126,98.4645462,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.99694824,False,115.80992126,False,98.4645462,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:43:00+05:30,5.00309944,2.12197804,87556.046875,33.93257141,115.77654266,98.45024109,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.93257141,False,115.77654266,False,98.45024109,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:44:00+05:30,4.99356222,2.2888751,87556.1171875,33.92303467,115.85999298,98.43593597,644.22296143,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.92303467,False,115.85999298,False,98.43593597,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:45:00+05:30,4.97830343,2.12197804,87556.1875,33.92541885,115.70978546,98.52891541,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.92541885,False,115.70978546,False,98.52891541,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:46:00+05:30,4.96781254,2.36040235,87556.2578125,33.83958817,115.74316406,98.54322052,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.83958817,False,115.74316406,False,98.54322052,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:47:00+05:30,4.95827579,2.26503253,87556.328125,33.83958817,115.65972137,98.52891541,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.83958817,False,115.65972137,False,98.52891541,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:48:00+05:30,4.94492388,2.47961473,87556.3984375,33.74660492,115.59296417,98.59329224,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.74660492,False,115.59296417,False,98.59329224,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:49:00+05:30,4.93443346,2.21734762,87556.4765625,33.67507553,115.72647858,98.56468201,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.67507553,False,115.72647858,False,98.56468201,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:50:00+05:30,4.92108154,2.2411902,87556.5390625,33.67507553,115.79323578,98.60044098,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.67507553,False,115.79323578,False,98.60044098,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:51:00+05:30,4.90963697,2.16966295,87556.6171875,33.67030716,115.72647858,98.6576767,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.67030716,False,115.72647858,False,98.6576767,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:52:00+05:30,4.89819288,2.57498455,87556.6875,33.67507553,115.65972137,98.62906647,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.67507553,False,115.65972137,False,98.62906647,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:53:00+05:30,4.88770199,2.16966295,87556.7578125,33.58924103,115.64302826,98.65052032,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.58924103,False,115.64302826,False,98.65052032,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:54:00+05:30,4.87530422,2.21734762,87556.828125,33.5963974,115.74316406,98.67198181,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.5963974,False,115.74316406,False,98.67198181,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:55:00+05:30,4.86481333,2.19350553,87556.90625,33.58208847,115.69309998,98.70774078,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.58208847,False,115.69309998,False,98.70774078,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:56:00+05:30,4.85432243,2.05045056,87556.96875,33.57970428,115.64302826,98.71489716,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.57970428,False,115.64302826,False,98.71489716,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:57:00+05:30,4.84192467,2.2411902,87557.046875,33.58685684,115.72647858,98.68628693,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.58685684,False,115.72647858,False,98.68628693,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:58:00+05:30,4.83143377,2.2888751,87557.1171875,33.59162521,115.65972137,98.66482544,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.59162521,False,115.65972137,False,98.66482544,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 22:59:00+05:30,4.82094336,2.19350553,87557.1875,33.5773201,115.80992126,98.6576767,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.5773201,False,115.80992126,False,98.6576767,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:00:00+05:30,4.80854511,2.19350553,87557.2578125,33.60116577,115.65972137,98.67913055,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.60116577,False,115.65972137,False,98.67913055,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:01:00+05:30,4.79710054,2.2411902,87557.3359375,33.5773201,115.84329987,98.71489716,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.5773201,False,115.84329987,False,98.71489716,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:02:00+05:30,4.78851748,2.33656001,87557.3984375,33.59162521,115.62634277,98.67198181,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.59162521,False,115.62634277,False,98.67198181,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:03:00+05:30,4.77611923,2.19350553,87557.4765625,33.60593414,115.70978546,98.64337158,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.60593414,False,115.70978546,False,98.64337158,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:04:00+05:30,4.76372147,2.2888751,87557.5546875,33.57493591,115.69309998,98.62906647,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.57493591,False,115.69309998,False,98.62906647,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:05:00+05:30,4.75323057,2.14582062,87557.6171875,33.59162521,115.60964966,98.60759735,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.59162521,False,115.60964966,False,98.60759735,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:06:00+05:30,4.74083233,2.2888751,87557.6953125,33.59162521,115.65972137,98.62906647,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.59162521,False,115.65972137,False,98.62906647,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:07:00+05:30,4.73034191,2.14582062,87557.765625,33.58447266,115.57627106,98.62906647,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.58447266,False,115.57627106,False,98.62906647,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:08:00+05:30,4.71889782,2.14582062,87557.8359375,33.5963974,115.55958557,98.54322052,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.5963974,False,115.55958557,False,98.54322052,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:09:00+05:30,4.7093606,2.12197804,87557.90625,33.53440475,115.64302826,98.59329224,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.53440475,False,115.64302826,False,98.59329224,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:10:00+05:30,4.69791603,2.05045056,87557.9765625,33.51533127,115.62634277,98.59329224,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.51533127,False,115.62634277,False,98.59329224,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:11:00+05:30,4.68742561,2.12197804,87558.046875,33.51533127,115.79323578,98.59329224,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.51533127,False,115.79323578,False,98.59329224,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:12:00+05:30,4.67502737,2.12197804,87558.125,33.50579453,115.80992126,98.60759735,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50579453,False,115.80992126,False,98.60759735,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:13:00+05:30,4.66453648,2.2411902,87558.1953125,33.58447266,115.59296417,98.59329224,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.58447266,False,115.59296417,False,98.59329224,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:14:00+05:30,4.65309238,2.16966295,87558.265625,33.50579453,115.74316406,98.55037689,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50579453,False,115.74316406,False,98.55037689,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:15:00+05:30,4.64260149,2.2411902,87558.3359375,33.50341034,115.70978546,98.50030518,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50341034,False,115.70978546,False,98.50030518,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:16:00+05:30,4.63020372,2.52729964,87558.4140625,33.5105629,115.64302826,98.45024109,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.5105629,False,115.64302826,False,98.45024109,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:17:00+05:30,4.6206665,2.40808725,87558.4765625,33.4938736,115.64302826,98.47885132,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.4938736,False,115.64302826,False,98.47885132,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:18:00+05:30,4.61112976,2.19350553,87558.546875,33.48910522,115.69309998,98.49315643,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.48910522,False,115.69309998,False,98.49315643,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:19:00+05:30,4.59968519,2.50345731,87558.625,33.50341034,115.69309998,98.43593597,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50341034,False,115.69309998,False,98.43593597,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:20:00+05:30,4.58919477,2.12197804,87558.6875,33.50817871,115.69309998,98.4645462,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50817871,False,115.69309998,False,98.4645462,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:21:00+05:30,4.57775021,2.05045056,87558.765625,33.50102615,115.59296417,98.4287796,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50102615,False,115.59296417,False,98.4287796,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:22:00+05:30,4.56821346,2.31271744,87558.8359375,33.50341034,115.62634277,98.39302063,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50341034,False,115.62634277,False,98.39302063,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:23:00+05:30,4.55581522,2.19350553,87558.90625,33.49864197,115.57627106,98.34294891,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.49864197,False,115.57627106,False,98.34294891,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:24:00+05:30,4.546278,2.02660823,87558.9765625,33.51294708,115.57627106,98.2571106,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.51294708,False,115.57627106,False,98.2571106,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:25:00+05:30,4.53578758,2.38424492,87559.0546875,33.52248383,115.59296417,98.30718994,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.52248383,False,115.59296417,False,98.30718994,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:26:00+05:30,4.52243567,2.14582062,87559.125,33.50341034,115.69309998,98.27142334,645.22436523,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50341034,False,115.69309998,False,98.27142334,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:27:00+05:30,4.5138526,2.40808725,87559.1953125,33.50579453,115.65972137,98.16413116,643.55535889,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50579453,False,115.65972137,False,98.16413116,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:28:00+05:30,4.50240803,2.2411902,87559.2734375,33.50817871,115.69309998,98.13552094,643.88916016,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.50817871,False,115.69309998,False,98.13552094,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:29:00+05:30,4.49191761,2.2411902,87559.34375,33.4938736,115.64302826,98.15697479,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.4938736,False,115.64302826,False,98.15697479,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:30:00+05:30,4.48333406,2.16966295,87559.421875,33.48910522,115.50951385,98.10691071,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.48910522,False,115.50951385,False,98.10691071,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:31:00+05:30,4.4718895,2.14582062,87559.515625,33.41996002,115.64302826,98.05683899,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.41996002,False,115.64302826,False,98.05683899,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:32:00+05:30,4.4604454,2.21734762,87559.609375,33.42234421,115.57627106,98.01392365,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.42234421,False,115.57627106,False,98.01392365,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:33:00+05:30,4.45186186,2.2888751,87559.6875,33.42234421,115.70978546,97.94955444,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.42234421,False,115.70978546,False,97.94955444,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:34:00+05:30,4.4289732,2.16966295,87559.8671875,33.41280746,115.59296417,97.88516998,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.41280746,False,115.59296417,False,97.88516998,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:35:00+05:30,4.42039013,2.38424492,87559.953125,33.41757584,115.64302826,97.86371613,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.41757584,False,115.64302826,False,97.86371613,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:36:00+05:30,4.40894556,2.2888751,87560.046875,33.41519165,115.55958557,97.79219055,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.41519165,False,115.55958557,False,97.79219055,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:37:00+05:30,4.39845514,2.36040235,87560.140625,33.41042328,115.55958557,97.74927521,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.41042328,False,115.55958557,False,97.74927521,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
