Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-19 23:38:00+05:30,4.3898716,2.4557724,87560.2265625,33.34366226,115.62634277,97.71350861,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.34366226,False,115.62634277,False,97.71350861,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:39:00+05:30,4.37938118,2.2411902,87560.3203125,33.42472839,115.35930634,97.71350861,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.42472839,False,115.35930634,False,97.71350861,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:40:00+05:30,4.36793661,2.50345731,87560.4140625,33.31266785,115.60964966,97.63483429,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.31266785,False,115.60964966,False,97.63483429,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:41:00+05:30,4.35935354,2.43192983,87560.4921875,33.33889389,115.59296417,97.57045746,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.33889389,False,115.59296417,False,97.57045746,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:42:00+05:30,4.34886265,2.4557724,87560.59375,33.34604645,115.59296417,97.51322937,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.34604645,False,115.59296417,False,97.51322937,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:43:00+05:30,4.33837223,2.33656001,87560.6875,33.33412552,115.50951385,97.47746277,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.33412552,False,115.50951385,False,97.47746277,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:44:00+05:30,4.32692766,2.21734762,87560.7734375,33.33412552,115.59296417,97.42739868,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.33412552,False,115.59296417,False,97.42739868,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:45:00+05:30,4.31739044,2.4557724,87560.859375,33.33889389,115.54289246,97.40593719,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.33889389,False,115.54289246,False,97.40593719,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:46:00+05:30,4.30594635,2.57498455,87560.9609375,33.33412552,115.47613525,97.4417038,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.33412552,False,115.47613525,False,97.4417038,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:47:00+05:30,4.29736328,2.33656001,87561.0390625,33.25783157,115.64302826,97.32726288,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.25783157,False,115.64302826,False,97.32726288,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:48:00+05:30,4.28782606,2.2888751,87561.1328125,33.25544739,115.47613525,97.29865265,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.25544739,False,115.47613525,False,97.29865265,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:49:00+05:30,4.27733517,2.50345731,87561.2265625,33.26498413,115.52620697,97.32726288,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.26498413,False,115.52620697,False,97.32726288,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:50:00+05:30,4.2687521,2.09813547,87561.3125,33.24114227,115.54289246,97.19136047,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.24114227,False,115.54289246,False,97.19136047,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:51:00+05:30,4.2582612,2.59882712,87561.40625,33.25783157,115.39268494,97.18421173,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.25783157,False,115.39268494,False,97.18421173,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:52:00+05:30,4.24777079,2.12197804,87561.5,33.17200089,115.55958557,97.09121704,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.17200089,False,115.55958557,False,97.09121704,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:53:00+05:30,4.23728037,2.2888751,87561.5859375,33.16484833,115.54289246,97.00538635,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.16484833,False,115.54289246,False,97.00538635,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:54:00+05:30,4.22869682,2.21734762,87561.671875,33.17676926,115.55958557,97.01969147,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.17676926,False,115.55958557,False,97.01969147,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:55:00+05:30,4.21725225,2.33656001,87561.765625,33.18153763,115.54289246,96.97677612,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.18153763,False,115.54289246,False,96.97677612,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:56:00+05:30,4.20866919,2.19350553,87561.8515625,33.18869019,115.49282837,96.88379669,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.18869019,False,115.49282837,False,96.88379669,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:57:00+05:30,4.19913197,2.21734762,87561.9453125,33.17438507,115.49282837,96.86233521,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.17438507,False,115.49282837,False,96.86233521,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:58:00+05:30,4.18768787,2.19350553,87562.03125,33.16246414,115.45944214,96.84803009,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.16246414,False,115.45944214,False,96.84803009,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-19 23:59:00+05:30,4.1791048,2.14582062,87562.1171875,33.17915344,115.29254913,96.71212769,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.17915344,False,115.29254913,False,96.71212769,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:00:00+05:30,4.16861391,2.38424492,87562.2109375,33.08855057,115.57627106,96.71212769,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.08855057,False,115.57627106,False,96.71212769,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:01:00+05:30,4.15907669,2.16966295,87562.3046875,33.10285568,115.44274902,96.69782257,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.10285568,False,115.44274902,False,96.69782257,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:02:00+05:30,4.14953995,2.2411902,87562.3828125,33.09808731,115.45944214,96.63344574,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.09808731,False,115.45944214,False,96.63344574,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:03:00+05:30,4.14095688,2.2411902,87562.484375,33.09331894,115.45944214,96.57622528,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.09331894,False,115.45944214,False,96.57622528,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:04:00+05:30,4.12951231,2.07429314,87562.578125,33.09808731,115.42606354,96.56907654,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.09808731,False,115.42606354,False,96.56907654,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:05:00+05:30,4.11997509,2.21734762,87562.65625,33.09570312,115.39268494,96.55477142,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.09570312,False,115.39268494,False,96.55477142,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:06:00+05:30,4.10948467,2.2411902,87562.75,32.99556732,115.44274902,96.44031525,642.55395508,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.99556732,False,115.44274902,False,96.44031525,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:07:00+05:30,4.09899378,2.38424492,87562.8359375,33.00748825,115.52620697,96.44031525,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.00748825,False,115.52620697,False,96.44031525,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:08:00+05:30,4.09136391,2.16966295,87562.90625,33.01464081,115.52620697,96.42601013,642.88781738,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.01464081,False,115.52620697,False,96.42601013,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:09:00+05:30,4.08087349,2.19350553,87562.984375,33.02179337,115.44274902,96.3973999,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.02179337,False,115.44274902,False,96.3973999,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:10:00+05:30,4.07133675,2.19350553,87563.0625,33.01225662,115.45944214,96.46894073,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.01225662,False,115.45944214,False,96.46894073,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:11:00+05:30,4.06179953,2.12197804,87563.1328125,33.00033569,115.34261322,96.2972641,641.5526123,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.00033569,False,115.34261322,False,96.2972641,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:12:00+05:30,4.05035543,2.33656001,87563.2109375,33.00748825,115.49282837,96.16851807,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.00748825,False,115.49282837,False,96.16851807,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:13:00+05:30,4.04081821,2.2411902,87563.2890625,33.02179337,115.42606354,96.12560272,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.02179337,False,115.42606354,False,96.12560272,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:14:00+05:30,4.03223467,2.52729964,87563.359375,33.00510406,115.44274902,96.10414886,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,33.00510406,False,115.44274902,False,96.10414886,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:15:00+05:30,4.02555895,1.81202614,87563.4375,32.90973282,115.34261322,96.06837463,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.90973282,False,115.34261322,False,96.06837463,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:16:00+05:30,4.01125383,2.36040235,87563.5078125,32.93119049,115.65972137,95.9396286,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.93119049,False,115.65972137,False,95.9396286,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:17:00+05:30,4.00457764,2.2888751,87563.578125,32.93595886,115.52620697,95.88956451,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.93595886,False,115.52620697,False,95.88956451,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:18:00+05:30,3.99408698,2.19350553,87563.65625,32.9288063,115.52620697,95.8752594,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.9288063,False,115.52620697,False,95.8752594,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:19:00+05:30,3.98455024,2.2411902,87563.734375,32.8429718,115.65972137,95.74651337,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.8429718,False,115.65972137,False,95.74651337,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:20:00+05:30,3.97596693,2.12197804,87563.8046875,32.85012436,115.62634277,95.67498016,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.85012436,False,115.62634277,False,95.67498016,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:21:00+05:30,3.96547604,2.2888751,87563.8828125,32.83343506,115.74316406,95.60345459,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.83343506,False,115.74316406,False,95.60345459,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:22:00+05:30,3.95498538,2.21734762,87563.9609375,32.84058762,115.59296417,95.46755219,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.84058762,False,115.59296417,False,95.46755219,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:23:00+05:30,3.94640207,2.52729964,87564.03125,32.83105087,115.47613525,95.49616241,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.83105087,False,115.47613525,False,95.49616241,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:24:00+05:30,3.93686533,2.07429314,87564.1171875,32.84535599,115.55958557,95.41033173,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.84535599,False,115.55958557,False,95.41033173,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:25:00+05:30,3.9292357,2.52729964,87564.1953125,32.75714111,115.57627106,95.40318298,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.75714111,False,115.57627106,False,95.40318298,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:26:00+05:30,3.91969872,2.19350553,87564.265625,32.76429367,115.45944214,95.28872681,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.76429367,False,115.45944214,False,95.28872681,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:27:00+05:30,3.9101615,2.12197804,87564.3359375,32.66654205,115.47613525,95.18144226,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.66654205,False,115.47613525,False,95.18144226,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:28:00+05:30,3.90062475,2.26503253,87564.4140625,32.67845917,115.42606354,95.10276031,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.67845917,False,115.42606354,False,95.10276031,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:29:00+05:30,3.8901341,2.38424492,87564.484375,32.58786011,115.44274902,95.00977325,641.88641357,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.58786011,False,115.44274902,False,95.00977325,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:30:00+05:30,3.88155079,2.26503253,87564.5625,32.58786011,115.39268494,94.93109131,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.58786011,False,115.39268494,False,94.93109131,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:31:00+05:30,3.87201357,2.55114222,87564.640625,32.53540802,115.37599182,94.83095551,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.53540802,False,115.37599182,False,94.83095551,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:32:00+05:30,3.86343026,2.16966295,87564.7109375,32.52110291,115.45944214,94.73797607,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.52110291,False,115.45944214,False,94.73797607,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:33:00+05:30,3.85389352,2.12197804,87564.7890625,32.50917816,115.34261322,94.64498138,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.50917816,False,115.34261322,False,94.64498138,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:34:00+05:30,3.84531021,2.16966295,87564.8671875,32.51156235,115.37599182,94.61637115,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.51156235,False,115.37599182,False,94.61637115,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:35:00+05:30,3.8367269,2.55114222,87564.9375,32.51156235,115.44274902,94.53769684,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.51156235,False,115.44274902,False,94.53769684,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:36:00+05:30,3.82623625,2.2888751,87565.015625,32.41381073,115.62634277,94.50193024,642.22021484,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.41381073,False,115.62634277,False,94.50193024,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:37:00+05:30,3.81765318,2.21734762,87565.09375,32.42334747,115.47613525,94.40895081,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.42334747,False,115.47613525,False,94.40895081,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:38:00+05:30,3.80811596,2.2888751,87565.1640625,32.42811584,115.47613525,94.28018951,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.42811584,False,115.47613525,False,94.28018951,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:39:00+05:30,3.79953265,2.36040235,87565.2421875,32.40904236,115.39268494,94.22296906,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.40904236,False,115.39268494,False,94.22296906,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:40:00+05:30,3.79094934,2.55114222,87565.328125,32.43050003,115.24247742,94.09422302,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.43050003,False,115.24247742,False,94.09422302,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:41:00+05:30,3.78045893,2.16966295,87565.40625,32.43050003,115.27585602,93.98693848,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.43050003,False,115.27585602,False,93.98693848,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:42:00+05:30,3.77378273,2.2411902,87565.4765625,32.34228134,115.39268494,94.05130768,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.34228134,False,115.39268494,False,94.05130768,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:43:00+05:30,3.76138473,2.36040235,87565.5546875,32.34704971,115.40937042,93.99408722,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.34704971,False,115.40937042,False,93.99408722,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:44:00+05:30,3.75566244,2.21734762,87565.6328125,32.36135483,115.39268494,93.94402313,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.36135483,False,115.39268494,False,93.94402313,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:45:00+05:30,3.74517202,2.43192983,87565.703125,32.33036041,115.25917053,93.8438797,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.33036041,False,115.25917053,False,93.8438797,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:46:00+05:30,3.73468137,2.33656001,87565.78125,32.2635994,115.24247742,93.81526947,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.2635994,False,115.24247742,False,93.81526947,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:47:00+05:30,3.72705173,2.33656001,87565.859375,32.2826767,115.45944214,93.77950287,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.2826767,False,115.45944214,False,93.77950287,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:48:00+05:30,3.71942186,2.16966295,87565.9296875,32.26836777,115.29254913,93.70797729,643.22161865,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.26836777,False,115.29254913,False,93.70797729,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:49:00+05:30,3.70893145,2.21734762,87566.0078125,32.24452591,115.25917053,93.72228241,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.24452591,False,115.25917053,False,93.72228241,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:50:00+05:30,3.69939446,2.40808725,87566.0859375,32.26836777,115.20909882,93.63645172,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.26836777,False,115.20909882,False,93.63645172,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:51:00+05:30,3.69367218,2.16966295,87566.1484375,32.25644684,115.27585602,93.67936707,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.25644684,False,115.27585602,False,93.67936707,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:52:00+05:30,3.68413544,2.14582062,87566.2265625,32.18730545,115.35930634,93.72228241,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.18730545,False,115.35930634,False,93.72228241,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:53:00+05:30,3.67364454,2.40808725,87566.296875,32.17538452,115.29254913,93.65791321,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.17538452,False,115.29254913,False,93.65791321,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:54:00+05:30,3.66601491,2.2888751,87566.3671875,32.19207382,115.20909882,93.70797729,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.19207382,False,115.20909882,False,93.70797729,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:55:00+05:30,3.65647793,2.40808725,87566.4375,32.18015289,115.22579193,93.70797729,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.18015289,False,115.22579193,False,93.70797729,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:56:00+05:30,3.64694095,2.43192983,87566.515625,32.17776871,115.17572021,93.7437439,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.17776871,False,115.17572021,False,93.7437439,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:57:00+05:30,3.64026523,2.12197804,87566.578125,32.18015289,115.42606354,93.79380798,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.18015289,False,115.42606354,False,93.79380798,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:58:00+05:30,3.63072824,2.2888751,87566.65625,32.0943222,115.22579193,93.77235413,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.0943222,False,115.22579193,False,93.77235413,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 00:59:00+05:30,3.62309837,2.19350553,87566.734375,32.09909058,115.29254913,93.80096436,640.8850708,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.09909058,False,115.29254913,False,93.80096436,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:00:00+05:30,3.6145153,2.14582062,87566.796875,32.10385895,115.25917053,93.82957458,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.10385895,False,115.25917053,False,93.82957458,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:01:00+05:30,3.605932,2.14582062,87566.875,32.10147476,115.27585602,93.77950287,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.10147476,False,115.27585602,False,93.77950287,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:02:00+05:30,3.59734869,2.09813547,87566.953125,32.0943222,115.24247742,93.85102844,640.55126953,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.0943222,False,115.24247742,False,93.85102844,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:03:00+05:30,3.58781195,2.36040235,87567.015625,32.10385895,115.14234161,93.93686676,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.10385895,False,115.14234161,False,93.93686676,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:04:00+05:30,3.58018208,2.26503253,87567.09375,32.10862732,115.22579193,93.87248993,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.10862732,False,115.22579193,False,93.87248993,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:05:00+05:30,3.57159877,2.36040235,87567.1640625,32.09193802,115.14234161,93.95117188,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.09193802,False,115.14234161,False,93.95117188,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:06:00+05:30,3.56206179,2.2888751,87567.234375,32.02994537,115.12565613,93.99408722,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.02994537,False,115.12565613,False,93.99408722,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:07:00+05:30,3.55347872,2.38424492,87567.3046875,32.02756119,115.39268494,93.9797821,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.02756119,False,115.39268494,False,93.9797821,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:08:00+05:30,3.54584908,2.64651179,87567.3828125,32.01564026,115.32592773,93.95832825,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.01564026,False,115.32592773,False,93.95832825,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:09:00+05:30,3.5363121,2.71803904,87567.453125,32.00133514,115.29254913,94.00124359,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.00133514,False,115.29254913,False,94.00124359,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:10:00+05:30,3.52868271,1.95508075,87567.53125,32.01325607,115.22579193,93.98693848,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.01325607,False,115.22579193,False,93.98693848,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:11:00+05:30,3.52009916,2.52729964,87567.609375,32.01087189,115.15903473,94.02269745,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.01087189,False,115.15903473,False,94.02269745,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:12:00+05:30,3.51246953,2.21734762,87567.6796875,32.00610352,115.14234161,94.06561279,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.00610352,False,115.14234161,False,94.06561279,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:13:00+05:30,3.50388646,2.38424492,87567.7578125,32.01564026,115.19241333,94.03700256,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,32.01564026,False,115.19241333,False,94.03700256,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:14:00+05:30,3.49625683,2.2411902,87567.828125,31.94649887,115.12565613,94.11568451,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.94649887,False,115.12565613,False,94.11568451,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:15:00+05:30,3.48767328,2.33656001,87567.8984375,31.93457794,115.22579193,94.11568451,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.93457794,False,115.22579193,False,94.11568451,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:16:00+05:30,3.48004389,2.14582062,87567.96875,31.91550446,115.24247742,94.12283325,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.91550446,False,115.24247742,False,94.12283325,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:17:00+05:30,3.47050691,2.43192983,87568.046875,31.93696213,115.19241333,94.17290497,639.88366699,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.93696213,False,115.19241333,False,94.17290497,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:18:00+05:30,3.46287727,2.43192983,87568.1171875,31.92742538,115.02550507,94.22296906,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.92742538,False,115.02550507,False,94.22296906,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:19:00+05:30,3.45143294,2.19350553,87568.1953125,31.9250412,114.92536926,94.28734589,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.9250412,False,114.92536926,False,94.28734589,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:20:00+05:30,3.44666457,2.2888751,87568.265625,31.86066437,115.10896301,94.40179443,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.86066437,False,115.10896301,False,94.40179443,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:21:00+05:30,3.43712759,2.2411902,87568.3359375,31.84397507,115.10896301,94.40179443,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.84397507,False,115.10896301,False,94.40179443,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:22:00+05:30,3.42949772,2.14582062,87568.4140625,31.86304855,114.95874786,94.38748932,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.86304855,False,114.95874786,False,94.38748932,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:23:00+05:30,3.42091465,2.38424492,87568.484375,31.77244568,115.14234161,94.43756104,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.77244568,False,115.14234161,False,94.43756104,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:24:00+05:30,3.41328502,2.16966295,87568.5546875,31.78198242,115.05889893,94.45186615,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.78198242,False,115.05889893,False,94.45186615,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:25:00+05:30,3.40470171,2.38424492,87568.6328125,31.76767731,114.95874786,94.50193024,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.76767731,False,114.95874786,False,94.50193024,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:26:00+05:30,3.39802599,2.19350553,87568.703125,31.77959824,114.90868378,94.60206604,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.77959824,False,114.90868378,False,94.60206604,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:27:00+05:30,3.38944244,2.21734762,87568.7734375,31.69138336,115.09227753,94.54484558,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.69138336,False,115.09227753,False,94.54484558,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:28:00+05:30,3.38085914,2.50345731,87568.8515625,31.68184662,115.05889893,94.42325592,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.68184662,False,115.05889893,False,94.42325592,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:29:00+05:30,3.37322974,2.40808725,87568.9296875,31.69615173,115.02550507,94.32312012,640.21740723,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.69615173,False,115.02550507,False,94.32312012,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:30:00+05:30,3.36464643,2.2411902,87568.9921875,31.69615173,115.00881958,94.08707428,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.69615173,False,115.00881958,False,94.08707428,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:31:00+05:30,3.35606313,2.16966295,87569.0703125,31.69138336,114.84192657,93.63645172,641.21881104,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.69138336,False,114.84192657,False,93.63645172,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
