Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 01:32:00+05:30,3.34748006,2.31271744,87569.1484375,31.60793495,115.04219818,93.17867279,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.60793495,False,115.04219818,False,93.17867279,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:33:00+05:30,3.33985043,2.43192983,87569.2109375,31.60316658,114.97544098,92.76381683,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.60316658,False,114.97544098,False,92.76381683,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:34:00+05:30,3.33126688,2.38424492,87569.2890625,31.59839821,115.04219818,92.33465576,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.59839821,False,115.04219818,False,92.33465576,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:35:00+05:30,3.32363749,2.2411902,87569.3671875,31.60316658,114.94206238,91.90548706,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.60316658,False,114.94206238,False,91.90548706,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:36:00+05:30,3.31696153,2.50345731,87569.4453125,31.52210045,115.04219818,91.59792328,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.52210045,False,115.04219818,False,91.59792328,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:37:00+05:30,3.30837822,2.2888751,87569.546875,31.50064278,114.89199066,91.04000092,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.50064278,False,114.89199066,False,91.04000092,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:38:00+05:30,3.30074883,2.38424492,87569.640625,31.51733208,114.92536926,90.48925018,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.51733208,False,114.92536926,False,90.48925018,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:39:00+05:30,3.29121161,2.26503253,87569.7265625,31.43388557,114.75847626,91.11869049,639.54986572,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.43388557,False,114.75847626,False,91.11869049,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:40:00+05:30,3.28453565,2.21734762,87569.8203125,31.45295906,114.82523346,90.63945007,639.21606445,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.45295906,False,114.82523346,False,90.63945007,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:41:00+05:30,3.27499866,2.33656001,87569.9140625,31.35282135,114.84192657,89.94563293,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.35282135,False,114.84192657,False,89.94563293,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:42:00+05:30,3.26832294,2.2888751,87570.0,31.36235809,114.85861206,89.34481049,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.36235809,False,114.85861206,False,89.34481049,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:43:00+05:30,3.26164699,2.2888751,87570.09375,31.34328461,114.74179077,88.77973938,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.34328461,False,114.74179077,False,88.77973938,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:44:00+05:30,3.25306392,2.33656001,87570.1875,31.29559708,114.89199066,88.23613739,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.29559708,False,114.89199066,False,88.23613739,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:45:00+05:30,3.24543428,2.21734762,87570.28125,31.26698685,114.90868378,87.82128143,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.26698685,False,114.90868378,False,87.82128143,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:46:00+05:30,3.23780441,2.59882712,87570.3671875,31.26698685,114.80854797,87.37780762,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.26698685,False,114.80854797,False,87.37780762,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:47:00+05:30,3.22826767,2.2888751,87570.46875,31.26460266,114.74179077,86.94149017,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.26460266,False,114.74179077,False,86.94149017,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:48:00+05:30,3.22063804,2.36040235,87570.5625,31.17877007,114.87530518,86.59815979,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.17877007,False,114.87530518,False,86.59815979,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:49:00+05:30,3.21396208,2.31271744,87570.6484375,31.1906929,114.80854797,86.30489349,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.1906929,False,114.80854797,False,86.30489349,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:50:00+05:30,3.20537901,2.40808725,87570.7421875,31.1906929,114.89199066,85.88288116,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.1906929,False,114.89199066,False,85.88288116,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:51:00+05:30,3.19965649,2.21734762,87570.8359375,31.18353844,114.79185486,85.57531738,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.18353844,False,114.79185486,False,85.57531738,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:52:00+05:30,3.19107318,2.4557724,87570.921875,31.19546127,114.67503357,85.20337677,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.19546127,False,114.67503357,False,85.20337677,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:53:00+05:30,3.18249011,2.38424492,87571.0234375,31.18353844,114.77516937,84.7384491,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.18353844,False,114.77516937,False,84.7384491,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:54:00+05:30,3.17486048,2.19350553,87571.1171875,31.10009193,114.92536926,84.37365723,638.88226318,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10009193,False,114.92536926,False,84.37365723,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:55:00+05:30,3.16818476,2.33656001,87571.203125,31.09770775,114.72509766,84.23060608,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.09770775,False,114.72509766,False,84.23060608,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:56:00+05:30,3.15960145,2.57498455,87571.296875,31.10247612,114.80854797,83.97310638,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10247612,False,114.80854797,False,83.97310638,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:57:00+05:30,3.1452961,2.47961473,87571.484375,31.10247612,114.77516937,83.74421692,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10247612,False,114.77516937,False,83.74421692,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:58:00+05:30,3.1386199,2.43192983,87571.578125,31.10486031,114.65834045,83.42949677,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10486031,False,114.65834045,False,83.42949677,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 01:59:00+05:30,3.13003659,2.67035413,87571.671875,31.11439705,114.70841217,83.25067902,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.11439705,False,114.70841217,False,83.25067902,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:00:00+05:30,3.12336087,2.31271744,87571.765625,31.10962868,114.74179077,82.92165375,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10962868,False,114.74179077,False,82.92165375,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:01:00+05:30,3.11573124,2.40808725,87571.859375,31.10724449,114.70841217,82.77145386,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10724449,False,114.70841217,False,82.77145386,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:02:00+05:30,3.10714817,2.43192983,87571.953125,31.10486031,114.65834045,82.60693359,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10486031,False,114.65834045,False,82.60693359,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:03:00+05:30,3.10047197,2.19350553,87572.0390625,31.10724449,114.74179077,82.30651855,638.54852295,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10724449,False,114.74179077,False,82.30651855,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:04:00+05:30,3.09188867,2.52729964,87572.140625,31.10009193,114.72509766,82.25644684,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10009193,False,114.72509766,False,82.25644684,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:05:00+05:30,3.08616662,2.40808725,87572.234375,31.10486031,114.75847626,82.14916229,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.10486031,False,114.75847626,False,82.14916229,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:06:00+05:30,3.07758331,2.4557724,87572.3203125,31.11201286,114.74179077,82.12055206,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.11201286,False,114.74179077,False,82.12055206,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:07:00+05:30,3.07090735,2.2888751,87572.4140625,31.02856255,114.70841217,82.24214172,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02856255,False,114.70841217,False,82.24214172,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:08:00+05:30,3.06327796,2.57498455,87572.515625,31.02140999,114.82523346,82.39950562,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02140999,False,114.82523346,False,82.39950562,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:09:00+05:30,3.05564833,2.40808725,87572.6015625,31.02856255,114.70841217,82.42811584,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02856255,False,114.70841217,False,82.42811584,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:10:00+05:30,3.04801893,2.71803904,87572.6953125,31.02140999,114.75847626,82.41381073,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02140999,False,114.75847626,False,82.41381073,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:11:00+05:30,3.04038906,2.59882712,87572.7890625,31.02379417,114.75847626,82.09909058,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02379417,False,114.75847626,False,82.09909058,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:12:00+05:30,3.03466678,2.4557724,87572.8671875,31.0190258,114.75847626,81.72000122,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.0190258,False,114.75847626,False,81.72000122,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:13:00+05:30,3.02608371,2.36040235,87572.9453125,31.03094673,114.67503357,81.30513,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.03094673,False,114.67503357,False,81.30513,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:14:00+05:30,3.02036142,2.59882712,87573.03125,31.02856255,114.79185486,80.81874847,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02856255,False,114.79185486,False,80.81874847,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:15:00+05:30,3.01273203,2.55114222,87573.1015625,30.94511414,114.80854797,80.48972321,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.94511414,False,114.80854797,False,80.48972321,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:16:00+05:30,3.00510216,2.4557724,87573.1875,31.0357151,114.74179077,80.2894516,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.0357151,False,114.74179077,False,80.2894516,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:17:00+05:30,2.9984262,2.21734762,87573.265625,31.02856255,114.69171906,79.88890076,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.02856255,False,114.69171906,False,79.88890076,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:18:00+05:30,2.98984313,2.2411902,87573.34375,30.93319321,114.79185486,79.66000366,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.93319321,False,114.79185486,False,79.66000366,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:19:00+05:30,2.9822135,2.43192983,87573.421875,31.0190258,114.79185486,79.366745,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,31.0190258,False,114.79185486,False,79.366745,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:20:00+05:30,2.97553778,2.33656001,87573.5078125,30.94749832,114.74179077,79.09494019,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.94749832,False,114.74179077,False,79.09494019,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:21:00+05:30,2.96981549,2.31271744,87573.5859375,30.94988441,114.79185486,78.83744812,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.94988441,False,114.79185486,False,78.83744812,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:22:00+05:30,2.96218586,2.21734762,87573.6640625,30.95465279,114.70841217,78.60140228,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.95465279,False,114.70841217,False,78.60140228,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:23:00+05:30,2.95455647,2.67035413,87573.7421875,30.93557739,114.74179077,78.22946167,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.93557739,False,114.74179077,False,78.22946167,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:24:00+05:30,2.94883394,2.47961473,87573.828125,30.93796158,114.67503357,78.04348755,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.93796158,False,114.67503357,False,78.04348755,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:25:00+05:30,2.94120455,2.4557724,87573.90625,30.94988441,114.65834045,77.00634766,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.94988441,False,114.65834045,False,77.00634766,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:26:00+05:30,2.93452859,2.2411902,87573.984375,30.93319321,114.50812531,76.48419189,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.93319321,False,114.50812531,False,76.48419189,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:27:00+05:30,2.92785287,2.31271744,87574.0625,30.86405182,114.80854797,75.97634888,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.86405182,False,114.80854797,False,75.97634888,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:28:00+05:30,2.92022324,2.33656001,87574.1484375,30.86882019,114.75847626,75.57579803,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.86882019,False,114.75847626,False,75.57579803,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:29:00+05:30,2.91450071,2.59882712,87574.21875,30.85689926,114.70841217,74.9821167,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.85689926,False,114.70841217,False,74.9821167,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:30:00+05:30,2.90687132,2.2888751,87574.3046875,30.8497467,114.62495422,74.21677399,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.8497467,False,114.62495422,False,74.21677399,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:31:00+05:30,2.89924169,2.4557724,87574.390625,30.85213089,114.62495422,73.62310028,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.85213089,False,114.62495422,False,73.62310028,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:32:00+05:30,2.89351964,2.26503253,87574.4609375,30.77821732,114.55819702,73.2440033,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77821732,False,114.55819702,False,73.2440033,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:33:00+05:30,2.88398266,2.26503253,87574.546875,30.78298569,114.74179077,72.94358826,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.78298569,False,114.74179077,False,72.94358826,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:34:00+05:30,2.87921429,2.40808725,87574.625,30.79013824,114.64165497,72.68608856,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.79013824,False,114.64165497,False,72.68608856,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:35:00+05:30,2.87063098,1.95508075,87574.703125,30.77821732,114.65834045,72.43574524,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77821732,False,114.65834045,False,72.43574524,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:36:00+05:30,2.86395502,2.26503253,87574.7890625,30.77106476,114.64165497,72.17824554,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77106476,False,114.64165497,False,72.17824554,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:37:00+05:30,2.85632563,2.33656001,87574.8671875,30.77583313,114.65834045,71.86352539,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77583313,False,114.65834045,False,71.86352539,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:38:00+05:30,2.84964943,2.40808725,87574.9453125,30.7806015,114.54150391,71.62748718,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.7806015,False,114.54150391,False,71.62748718,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:39:00+05:30,2.84488106,2.2888751,87575.03125,30.77583313,114.60826111,71.34137726,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77583313,False,114.60826111,False,71.34137726,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:40:00+05:30,2.83725142,2.55114222,87575.109375,30.77583313,114.60826111,71.03380585,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77583313,False,114.60826111,False,71.03380585,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:41:00+05:30,2.82962179,2.21734762,87575.1875,30.80444336,114.55819702,70.7906189,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.80444336,False,114.55819702,False,70.7906189,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:42:00+05:30,2.82294607,2.50345731,87575.2734375,30.77821732,114.57488251,70.52596283,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.77821732,False,114.57488251,False,70.52596283,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:43:00+05:30,2.81436253,2.36040235,87575.3515625,30.76629639,114.54150391,70.17547607,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.76629639,False,114.54150391,False,70.17547607,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:44:00+05:30,2.80864048,2.64651179,87575.4296875,30.69238281,114.74179077,69.98235321,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.69238281,False,114.74179077,False,69.98235321,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:45:00+05:30,2.80196452,2.19350553,87575.515625,30.69715118,114.67503357,69.69625092,638.21466064,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.69715118,False,114.67503357,False,69.69625092,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:46:00+05:30,2.79433489,2.43192983,87575.59375,30.70191956,114.64165497,69.49597168,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.70191956,False,114.64165497,False,69.49597168,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:47:00+05:30,2.78861284,2.47961473,87575.671875,30.70430374,114.65834045,69.39583588,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.70430374,False,114.65834045,False,69.39583588,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:48:00+05:30,2.78098321,2.52729964,87575.7578125,30.70191956,114.64165497,69.28138733,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.70191956,False,114.64165497,False,69.28138733,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:49:00+05:30,2.77430749,2.52729964,87575.8359375,30.69953537,114.49143982,69.18125153,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.69953537,False,114.49143982,False,69.18125153,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:50:00+05:30,2.76763153,2.59882712,87575.9140625,30.69953537,114.55819702,69.13117981,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.69953537,False,114.55819702,False,69.13117981,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:51:00+05:30,2.76000214,2.40808725,87576.0,30.69238281,114.52481842,69.10971832,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.69238281,False,114.52481842,False,69.10971832,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:52:00+05:30,2.75427961,2.43192983,87576.0859375,30.61847305,114.62495422,69.08110809,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.61847305,False,114.62495422,False,69.08110809,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:53:00+05:30,2.74760389,2.2888751,87576.1640625,30.60655212,114.52481842,69.08110809,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.60655212,False,114.52481842,False,69.08110809,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:54:00+05:30,2.73997426,2.33656001,87576.2421875,30.60893631,114.64165497,69.02388763,637.54705811,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.60893631,False,114.64165497,False,69.02388763,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:55:00+05:30,2.73425198,2.40808725,87576.328125,30.61608887,114.64165497,68.87368011,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.61608887,False,114.64165497,False,68.87368011,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:56:00+05:30,2.72757626,2.50345731,87576.3984375,30.60655212,114.50812531,68.83076477,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.60655212,False,114.50812531,False,68.83076477,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:57:00+05:30,2.71899271,2.36040235,87576.4765625,30.60893631,114.64165497,68.7234726,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.60893631,False,114.64165497,False,68.7234726,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:58:00+05:30,2.71517801,2.33656001,87576.5625,30.61847305,114.45806122,68.66625214,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.61847305,False,114.45806122,False,68.66625214,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 02:59:00+05:30,2.70754838,2.55114222,87576.6328125,30.5254879,114.60826111,68.54465485,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.5254879,False,114.60826111,False,68.54465485,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:00:00+05:30,2.69991899,2.59882712,87576.7109375,30.53979301,114.57488251,68.41590881,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53979301,False,114.57488251,False,68.41590881,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:01:00+05:30,2.6941967,2.4557724,87576.796875,30.53025627,114.60826111,68.24424744,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53025627,False,114.60826111,False,68.24424744,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:02:00+05:30,2.68752098,2.2411902,87576.8671875,30.53740883,114.50812531,68.15125275,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53740883,False,114.50812531,False,68.15125275,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:03:00+05:30,2.68275237,2.36040235,87576.9453125,30.53979301,114.50812531,68.06542206,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53979301,False,114.50812531,False,68.06542206,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:04:00+05:30,2.67607665,2.52729964,87577.0234375,30.53264046,114.54150391,67.92951965,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53264046,False,114.54150391,False,67.92951965,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:05:00+05:30,2.66844702,2.47961473,87577.1015625,30.53264046,114.50812531,67.81507874,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.53264046,False,114.50812531,False,67.81507874,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:06:00+05:30,2.66081715,2.52729964,87577.1796875,30.5421772,114.4413681,67.64340973,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.5421772,False,114.4413681,False,67.64340973,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:07:00+05:30,2.65604877,2.4557724,87577.2578125,30.52787209,114.49143982,67.6147995,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.52787209,False,114.49143982,False,67.6147995,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:08:00+05:30,2.64937282,2.21734762,87577.3359375,30.45157433,114.54150391,67.41452789,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.45157433,False,114.54150391,False,67.41452789,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:09:00+05:30,2.6426971,2.43192983,87577.4140625,30.45157433,114.59157562,67.27146912,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.45157433,False,114.59157562,False,67.27146912,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:10:00+05:30,2.63602114,2.4557724,87577.4921875,30.45395851,114.49143982,67.18563843,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.45395851,False,114.49143982,False,67.18563843,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:11:00+05:30,2.62934542,2.4557724,87577.5703125,30.44442177,114.54150391,67.10695648,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.44442177,False,114.54150391,False,67.10695648,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:12:00+05:30,2.62266922,2.36040235,87577.6484375,30.44680595,114.42468262,67.00682068,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.44680595,False,114.42468262,False,67.00682068,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:13:00+05:30,2.61790085,2.05045056,87577.7265625,30.44442177,114.3078537,67.01396942,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.44442177,False,114.3078537,False,67.01396942,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:14:00+05:30,2.61122489,2.52729964,87577.8046875,30.37289619,114.50812531,67.04257965,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.37289619,False,114.50812531,False,67.04257965,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:15:00+05:30,2.6035955,2.40808725,87577.8828125,30.37289619,114.50812531,66.92813873,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.37289619,False,114.50812531,False,66.92813873,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:16:00+05:30,2.59691954,2.43192983,87577.9609375,30.35859108,114.55819702,66.80654144,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.35859108,False,114.55819702,False,66.80654144,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:17:00+05:30,2.59024382,2.38424492,87578.0390625,30.36574364,114.4413681,66.64918518,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.36574364,False,114.4413681,False,66.64918518,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:18:00+05:30,2.58356786,2.36040235,87578.1171875,30.35382271,114.39130402,66.39883423,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.35382271,False,114.39130402,False,66.39883423,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:19:00+05:30,2.57784557,2.59882712,87578.1953125,30.35382271,114.32454681,66.15564728,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.35382271,False,114.32454681,False,66.15564728,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:20:00+05:30,2.57116985,2.67035413,87578.28125,30.36097527,114.3746109,65.95536804,635.21051025,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.36097527,False,114.3746109,False,65.95536804,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:21:00+05:30,2.56544733,2.47961473,87578.3515625,30.28944778,114.3412323,65.79800415,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.28944778,False,114.3412323,False,65.79800415,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:22:00+05:30,2.55781794,2.55114222,87578.4296875,30.36097527,114.3412323,65.94106293,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.36097527,False,114.3412323,False,65.94106293,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:23:00+05:30,2.55114198,2.67035413,87578.515625,30.27514267,114.50812531,66.09127045,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.27514267,False,114.50812531,False,66.09127045,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:24:00+05:30,2.54637361,2.31271744,87578.5859375,30.28229523,114.4747467,66.11273193,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.28229523,False,114.4747467,False,66.11273193,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:25:00+05:30,2.54065132,2.2888751,87578.6640625,30.37051201,114.4079895,66.04834747,637.21331787,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.37051201,False,114.4079895,False,66.04834747,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
