Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 03:26:00+05:30,2.5339756,2.64651179,87578.7421875,30.28467941,114.54150391,66.01973724,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.28467941,False,114.54150391,False,66.01973724,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:27:00+05:30,2.5272994,2.33656001,87578.8125,30.27991104,114.49143982,65.92675781,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.27991104,False,114.49143982,False,65.92675781,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:28:00+05:30,2.52253103,2.52729964,87578.890625,30.28944778,114.4413681,65.9124527,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.28944778,False,114.4413681,False,65.9124527,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:29:00+05:30,2.5149014,2.2411902,87578.96875,30.29660034,114.32454681,65.76224518,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.29660034,False,114.32454681,False,65.76224518,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:30:00+05:30,2.50917935,2.2888751,87579.0390625,30.29183197,114.45806122,65.64064789,635.21051025,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.29183197,False,114.45806122,False,65.64064789,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:31:00+05:30,2.50345707,2.40808725,87579.1171875,30.27275848,114.39130402,65.52619934,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.27275848,False,114.39130402,False,65.52619934,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:32:00+05:30,2.49678111,2.31271744,87579.1953125,30.28467941,114.4413681,65.19002533,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.28467941,False,114.4413681,False,65.19002533,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:33:00+05:30,2.49010539,2.59882712,87579.265625,30.26799011,114.39130402,65.03981781,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.26799011,False,114.39130402,False,65.03981781,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:34:00+05:30,2.48438311,2.4557724,87579.34375,30.19407654,114.29116821,64.8681488,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.19407654,False,114.29116821,False,64.8681488,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:35:00+05:30,2.47770739,2.47961473,87579.4375,30.16546631,114.3746109,64.60350037,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.16546631,False,114.3746109,False,64.60350037,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:36:00+05:30,2.47293878,2.26503253,87579.5234375,30.19646072,114.45806122,64.49620819,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.19646072,False,114.45806122,False,64.49620819,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:37:00+05:30,2.46721673,2.2411902,87579.6171875,30.21315002,114.25778961,64.3746109,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.21315002,False,114.25778961,False,64.3746109,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:38:00+05:30,2.46149445,2.62266922,87579.7109375,30.12255096,114.39130402,64.10281372,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.12255096,False,114.39130402,False,64.10281372,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:39:00+05:30,2.45481849,2.31271744,87579.796875,30.10109138,114.3746109,63.87392044,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.10109138,False,114.3746109,False,63.87392044,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:40:00+05:30,2.44718885,2.59882712,87579.8984375,30.11539841,114.4079895,63.65218735,637.88085938,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.11539841,False,114.4079895,False,63.65218735,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:41:00+05:30,2.44146681,2.55114222,87579.9921875,30.12493515,114.29116821,63.29454803,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.12493515,False,114.29116821,False,63.29454803,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:42:00+05:30,2.43574452,2.31271744,87580.078125,30.12255096,114.25778961,62.98698044,636.8795166,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.12255096,False,114.25778961,False,62.98698044,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:43:00+05:30,2.42906857,2.50345731,87580.171875,30.03195,114.29116821,62.68656921,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.03195,False,114.29116821,False,62.68656921,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:44:00+05:30,2.42239285,2.47961473,87580.2734375,30.03195,114.4747467,62.34323502,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.03195,False,114.4747467,False,62.34323502,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:45:00+05:30,2.41857791,2.47961473,87580.359375,30.02956581,114.3746109,62.10004044,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.02956581,False,114.3746109,False,62.10004044,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:46:00+05:30,2.41094851,2.38424492,87580.453125,30.02956581,114.3412323,61.86400223,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.02956581,False,114.3412323,False,61.86400223,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:47:00+05:30,2.40522623,2.2888751,87580.546875,30.03671837,114.22441101,61.74240494,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,30.03671837,False,114.22441101,False,61.74240494,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:48:00+05:30,2.39950395,2.67035413,87580.6328125,29.95326805,114.45806122,61.59220123,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.95326805,False,114.45806122,False,61.59220123,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:49:00+05:30,2.39568925,2.55114222,87580.734375,29.94611549,114.4079895,61.46345139,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.94611549,False,114.4079895,False,61.46345139,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:50:00+05:30,2.38901353,2.50345731,87580.828125,29.95088387,114.32454681,61.43484116,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.95088387,False,114.32454681,False,61.43484116,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:51:00+05:30,2.38233757,2.64651179,87580.9140625,29.94611549,114.22441101,61.23456192,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.94611549,False,114.22441101,False,61.23456192,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:52:00+05:30,2.37661529,2.2411902,87581.0078125,29.86982155,114.32454681,61.16303253,636.54571533,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.86982155,False,114.32454681,False,61.16303253,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:53:00+05:30,2.37184691,2.59882712,87581.109375,29.94849968,114.2410965,60.93414688,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.94849968,False,114.2410965,False,60.93414688,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:54:00+05:30,2.36421728,2.36040235,87581.1953125,29.87697411,114.2410965,60.73387146,635.21051025,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.87697411,False,114.2410965,False,60.73387146,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:55:00+05:30,2.35944891,2.36040235,87581.2890625,29.87935829,114.32454681,60.71241379,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.87935829,False,114.32454681,False,60.71241379,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:56:00+05:30,2.35277295,2.50345731,87581.3828125,29.86982155,114.2410965,60.51929092,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.86982155,False,114.2410965,False,60.51929092,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:57:00+05:30,2.34705067,2.26503253,87581.4765625,29.86505127,114.10757446,60.41199875,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.86505127,False,114.10757446,False,60.41199875,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:58:00+05:30,2.34037471,2.52729964,87581.5703125,29.77445221,114.2744751,60.49068069,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.77445221,False,114.2744751,False,60.49068069,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 03:59:00+05:30,2.33560634,2.26503253,87581.6640625,29.80067825,114.22441101,60.26178741,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.80067825,False,114.22441101,False,60.26178741,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:00:00+05:30,2.32893038,2.31271744,87581.75,29.77922058,114.2410965,60.19026184,636.21191406,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.77922058,False,114.2410965,False,60.19026184,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:01:00+05:30,2.32416201,2.38424492,87581.84375,29.77445221,114.09088898,60.08296967,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.77445221,False,114.09088898,False,60.08296967,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:02:00+05:30,2.3193934,2.47961473,87581.9453125,29.70530701,114.20771027,59.96852875,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.70530701,False,114.20771027,False,59.96852875,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:03:00+05:30,2.31271768,2.4557724,87582.03125,29.70292282,114.17433167,59.82547379,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.70292282,False,114.17433167,False,59.82547379,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:04:00+05:30,2.30699539,2.2411902,87582.125,29.69338608,114.15764618,59.74679184,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.69338608,False,114.15764618,False,59.74679184,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:05:00+05:30,2.30031943,2.55114222,87582.21875,29.69577026,114.20771027,59.62519836,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.69577026,False,114.20771027,False,59.62519836,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:06:00+05:30,2.29459739,2.21734762,87582.3125,29.62901306,114.20771027,59.26756287,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.62901306,False,114.20771027,False,59.26756287,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:07:00+05:30,2.2888751,2.43192983,87582.40625,29.60993576,114.04081726,59.25325775,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.60993576,False,114.04081726,False,59.25325775,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:08:00+05:30,2.28219938,2.43192983,87582.5,29.61470413,114.10757446,59.15311432,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.61470413,False,114.10757446,False,59.15311432,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:09:00+05:30,2.27743077,2.38424492,87582.5859375,29.53125763,114.14095306,58.96714401,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.53125763,False,114.14095306,False,58.96714401,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:10:00+05:30,2.27170849,2.31271744,87582.6796875,29.53125763,114.00743866,58.65242386,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.53125763,False,114.00743866,False,58.65242386,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:11:00+05:30,2.26598644,2.38424492,87582.78125,29.44065666,114.15764618,58.63096619,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.44065666,False,114.15764618,False,58.63096619,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:12:00+05:30,2.26026416,2.47961473,87582.8515625,29.43827248,113.97406006,58.43784332,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.43827248,False,113.97406006,False,58.43784332,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:13:00+05:30,2.25454187,2.62266922,87582.9375,29.37627983,114.14095306,58.27333069,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.37627983,False,114.14095306,False,58.27333069,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:14:00+05:30,2.2497735,2.59882712,87583.0234375,29.36912727,114.02413177,58.10166168,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.36912727,False,114.02413177,False,58.10166168,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:15:00+05:30,2.24500513,2.52729964,87583.09375,29.36674309,113.99075317,57.92999649,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.36674309,False,113.99075317,False,57.92999649,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:16:00+05:30,2.23832893,2.21734762,87583.1796875,29.2809124,113.97406006,57.77263641,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.2809124,False,113.97406006,False,57.77263641,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:17:00+05:30,2.22593093,2.64651179,87583.34375,29.2809124,114.02413177,57.41500092,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.2809124,False,114.02413177,False,57.41500092,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:18:00+05:30,2.22020888,2.57498455,87583.4296875,29.29283333,113.87392426,57.30771255,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.29283333,False,113.87392426,False,57.30771255,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:19:00+05:30,2.21544051,2.59882712,87583.5078125,29.2809124,113.89061737,57.17895889,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.2809124,False,113.89061737,False,57.17895889,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:20:00+05:30,2.20876455,2.62266922,87583.5859375,29.27614403,113.92399597,56.9572258,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.27614403,False,113.92399597,False,56.9572258,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:21:00+05:30,2.20399594,2.33656001,87583.671875,29.19984818,113.94068146,56.84278107,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.19984818,False,113.94068146,False,56.84278107,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:22:00+05:30,2.20018125,2.50345731,87583.7578125,29.19984818,113.94068146,56.65681076,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.19984818,False,113.94068146,False,56.65681076,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:23:00+05:30,2.19541264,2.21734762,87583.8359375,29.20461655,114.07419586,56.53521729,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20461655,False,114.07419586,False,56.53521729,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:24:00+05:30,2.18778324,2.52729964,87583.921875,29.20938492,113.99075317,56.39931488,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20938492,False,113.99075317,False,56.39931488,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:25:00+05:30,2.18206096,2.43192983,87584.0078125,29.20938492,113.99075317,56.22764969,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20938492,False,113.99075317,False,56.22764969,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:26:00+05:30,2.17633867,2.40808725,87584.078125,29.21415329,114.00743866,55.89146805,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.21415329,False,114.00743866,False,55.89146805,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:27:00+05:30,2.1715703,2.2411902,87584.1640625,29.20223236,113.99075317,55.76987076,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20223236,False,113.99075317,False,55.76987076,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:28:00+05:30,2.16489434,2.4557724,87584.25,29.21415329,114.07419586,55.50522232,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.21415329,False,114.07419586,False,55.50522232,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:29:00+05:30,2.15917206,2.36040235,87584.3359375,29.20461655,114.07419586,55.38362503,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20461655,False,114.07419586,False,55.38362503,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:30:00+05:30,2.15535736,2.31271744,87584.40625,29.20461655,113.97406006,55.25487518,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20461655,False,113.97406006,False,55.25487518,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:31:00+05:30,2.14868164,2.2411902,87584.4921875,29.1950798,113.99075317,55.19765472,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.1950798,False,113.99075317,False,55.19765472,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:32:00+05:30,2.14391303,2.47961473,87584.5703125,29.18554306,114.10757446,55.15473938,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.18554306,False,114.10757446,False,55.15473938,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:33:00+05:30,2.13723707,2.38424492,87584.6484375,29.20223236,114.02413177,54.94015503,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20223236,False,114.02413177,False,54.94015503,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:34:00+05:30,2.1324687,2.55114222,87584.734375,29.20461655,113.97406006,54.81855774,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20461655,False,113.97406006,False,54.81855774,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:35:00+05:30,2.12770009,2.74188161,87584.8203125,29.20938492,113.94068146,54.5539093,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.20938492,False,113.94068146,False,54.5539093,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:36:00+05:30,2.12293172,2.31271744,87584.8984375,29.19269562,113.90730286,54.29640961,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.19269562,False,113.90730286,False,54.29640961,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:37:00+05:30,2.11720943,2.64651179,87584.984375,29.21892166,113.97406006,52.83724976,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.21892166,False,113.97406006,False,52.83724976,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:38:00+05:30,2.11148715,2.50345731,87585.0625,29.1950798,114.00743866,52.48676682,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.1950798,False,114.00743866,False,52.48676682,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:39:00+05:30,2.1057651,2.36040235,87585.140625,29.21415329,113.89061737,52.26503372,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.21415329,False,113.89061737,False,52.26503372,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:40:00+05:30,2.10099673,2.55114222,87585.2265625,29.13308716,114.10757446,52.07191086,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.13308716,False,114.10757446,False,52.07191086,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:41:00+05:30,2.09622812,2.52729964,87585.3125,29.11401367,113.97406006,51.93600464,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.11401367,False,113.97406006,False,51.93600464,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:42:00+05:30,2.09050608,2.50345731,87585.390625,29.12831879,114.00743866,51.64274216,634.87677002,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.12831879,False,114.00743866,False,51.64274216,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:43:00+05:30,2.08478379,2.57498455,87585.4765625,29.11639786,113.84054565,51.35663605,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.11639786,False,113.84054565,False,51.35663605,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:44:00+05:30,2.08001518,2.33656001,87585.5625,29.13070297,113.94068146,51.07052612,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.13070297,False,113.94068146,False,51.07052612,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:45:00+05:30,2.07524681,2.47961473,87585.640625,29.1259346,113.87392426,50.72003937,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.1259346,False,113.87392426,False,50.72003937,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:46:00+05:30,2.06761718,2.57498455,87585.7265625,29.1259346,113.85723877,50.4267807,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.1259346,False,113.85723877,False,50.4267807,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:47:00+05:30,2.06284857,2.74188161,87585.8125,29.03771973,114.02413177,50.19789124,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.03771973,False,114.02413177,False,50.19789124,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:48:00+05:30,2.0580802,2.62266922,87585.890625,29.03771973,113.97406006,49.87602234,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.03771973,False,113.97406006,False,49.87602234,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:49:00+05:30,2.05235815,2.38424492,87585.9765625,29.04725647,113.99075317,49.58275604,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.04725647,False,113.99075317,False,49.58275604,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:50:00+05:30,2.04758954,2.4557724,87586.0625,29.0234127,113.97406006,49.33956528,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.0234127,False,113.97406006,False,49.33956528,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:51:00+05:30,2.04186726,2.50345731,87586.140625,29.01864433,113.82386017,49.11067581,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.01864433,False,113.82386017,False,49.11067581,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:52:00+05:30,2.03614521,2.67035413,87586.2265625,29.04487228,113.97406006,48.86033249,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.04487228,False,113.97406006,False,48.86033249,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:53:00+05:30,2.03233027,2.50345731,87586.3203125,29.0234127,113.84054565,48.69581604,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.0234127,False,113.84054565,False,48.69581604,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:54:00+05:30,2.0275619,2.21734762,87586.3984375,29.03533554,113.79046631,48.41686249,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,29.03533554,False,113.79046631,False,48.41686249,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:55:00+05:30,2.02183962,2.47961473,87586.484375,28.9566555,113.89061737,48.18082047,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.9566555,False,113.89061737,False,48.18082047,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:56:00+05:30,2.01611733,2.67035413,87586.5703125,28.94473457,113.82386017,48.0735321,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.94473457,False,113.82386017,False,48.0735321,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:57:00+05:30,2.01134896,2.57498455,87586.65625,28.96619225,113.85723877,47.80887985,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.96619225,False,113.85723877,False,47.80887985,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:58:00+05:30,2.00562692,2.6941967,87586.7421875,28.97096062,113.74040222,47.55138016,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.97096062,False,113.74040222,False,47.55138016,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 04:59:00+05:30,2.00181198,2.26503253,87586.828125,28.96380806,113.82386017,47.32964706,635.21051025,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.96380806,False,113.82386017,False,47.32964706,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:00:00+05:30,1.99418247,2.55114222,87586.90625,28.86843681,113.80716705,47.15082932,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86843681,False,113.80716705,False,47.15082932,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:01:00+05:30,1.98941398,2.59882712,87587.0,28.86843681,113.95737457,46.90763474,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86843681,False,113.95737457,False,46.90763474,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:02:00+05:30,1.98464537,2.71803904,87587.0859375,28.88035774,113.99075317,46.72881699,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.88035774,False,113.99075317,False,46.72881699,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:03:00+05:30,1.9789232,2.71803904,87587.1640625,28.870821,113.89061737,46.53569031,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.89061737,False,46.53569031,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:04:00+05:30,1.9751085,2.59882712,87587.25,28.87320518,113.90730286,46.27819443,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.87320518,False,113.90730286,False,46.27819443,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:05:00+05:30,1.96938634,2.6941967,87587.3359375,28.88989449,113.77378082,46.15659714,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.88989449,False,113.77378082,False,46.15659714,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:06:00+05:30,1.96461785,2.21734762,87587.4140625,28.86128426,113.94068146,45.9420166,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86128426,False,113.94068146,False,45.9420166,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:07:00+05:30,1.95889568,2.6941967,87587.5078125,28.8875103,113.95737457,45.77035141,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.8875103,False,113.95737457,False,45.77035141,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:08:00+05:30,1.95508075,2.50345731,87587.59375,28.86843681,113.84054565,45.54146194,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86843681,False,113.84054565,False,45.54146194,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:09:00+05:30,1.95031238,2.50345731,87587.6796875,28.8875103,113.89061737,45.39840698,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.8875103,False,113.89061737,False,45.39840698,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:10:00+05:30,1.94554389,2.55114222,87587.765625,28.870821,113.90730286,45.190979,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.90730286,False,45.190979,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:11:00+05:30,1.93982172,2.55114222,87587.859375,28.8875103,113.87392426,44.93347931,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.8875103,False,113.87392426,False,44.93347931,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:12:00+05:30,1.93409944,2.6941967,87587.9375,28.86843681,113.87392426,44.81188583,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86843681,False,113.87392426,False,44.81188583,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:13:00+05:30,1.93123829,2.2888751,87588.0234375,28.87320518,113.90730286,44.66167831,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.87320518,False,113.90730286,False,44.66167831,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:14:00+05:30,1.92360878,2.33656001,87588.109375,28.870821,113.95737457,44.41847992,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.95737457,False,44.41847992,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:15:00+05:30,1.91979396,2.55114222,87588.1875,28.870821,113.84054565,44.28258133,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.84054565,False,44.28258133,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:16:00+05:30,1.91502559,2.36040235,87588.2734375,28.870821,113.94068146,44.13952637,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.94068146,False,44.13952637,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:17:00+05:30,1.90930343,2.52729964,87588.359375,28.85890007,113.87392426,43.88202667,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.85890007,False,113.87392426,False,43.88202667,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:18:00+05:30,1.90453482,2.6941967,87588.4375,28.88035774,113.90730286,43.70320892,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.88035774,False,113.90730286,False,43.70320892,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:19:00+05:30,1.90167367,2.2888751,87588.5234375,28.870821,113.77378082,43.53869247,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.77378082,False,43.53869247,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:20:00+05:30,1.89595151,2.43192983,87588.609375,28.87558937,113.92399597,43.39564133,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.87558937,False,113.92399597,False,43.39564133,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
