Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 05:21:00+05:30,1.89022946,2.31271744,87588.6875,28.88035774,113.87392426,43.26689148,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.88035774,False,113.87392426,False,43.26689148,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:22:00+05:30,1.88450718,2.62266922,87588.7734375,28.86605263,113.87392426,43.08092117,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.86605263,False,113.87392426,False,43.08092117,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:23:00+05:30,1.87973869,2.6941967,87588.859375,28.87797356,113.80716705,42.89495087,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.87797356,False,113.80716705,False,42.89495087,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:24:00+05:30,1.87687755,2.4557724,87588.9375,28.87558937,113.80716705,42.77335358,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.87558937,False,113.80716705,False,42.77335358,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:25:00+05:30,1.87115538,2.2888751,87589.0234375,28.870821,113.82386017,42.59453583,634.20916748,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.870821,False,113.82386017,False,42.59453583,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:26:00+05:30,1.86543322,2.43192983,87589.109375,28.78021812,113.80716705,42.39425659,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.78021812,False,113.80716705,False,42.39425659,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:27:00+05:30,1.86066484,2.43192983,87589.1875,28.78260231,113.90730286,42.25120163,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.78260231,False,113.90730286,False,42.25120163,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:28:00+05:30,1.85494256,2.33656001,87589.2734375,28.79452705,113.72370911,42.086689,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.79452705,False,113.72370911,False,42.086689,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:29:00+05:30,1.85208142,2.55114222,87589.359375,28.71346092,113.84054565,41.95079041,635.21051025,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.71346092,False,113.84054565,False,41.95079041,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:30:00+05:30,1.84540558,2.64651179,87589.4453125,28.69200325,113.75708771,41.77197266,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.69200325,False,113.75708771,False,41.77197266,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:31:00+05:30,1.84159064,2.43192983,87589.5390625,28.70630836,113.72370911,41.68613815,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.70630836,False,113.72370911,False,41.68613815,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:32:00+05:30,1.83682227,2.40808725,87589.640625,28.62047577,113.90730286,41.52162552,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.62047577,False,113.90730286,False,41.52162552,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:33:00+05:30,1.83110011,2.47961473,87589.7265625,28.63478088,113.77378082,41.31419373,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.63478088,False,113.77378082,False,41.31419373,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:34:00+05:30,1.82633162,2.4557724,87589.8203125,28.63716507,113.75708771,41.14968109,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.63716507,False,113.75708771,False,41.14968109,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:35:00+05:30,1.8225168,2.4557724,87589.921875,28.6323967,113.67364502,41.03524017,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.6323967,False,113.67364502,False,41.03524017,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:36:00+05:30,1.81679463,2.47961473,87590.0078125,28.62524414,113.6569519,40.8778801,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.62524414,False,113.6569519,False,40.8778801,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:37:00+05:30,1.81393361,2.33656001,87590.1015625,28.55133438,113.82386017,40.75628281,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.55133438,False,113.82386017,False,40.75628281,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:38:00+05:30,1.80725765,2.64651179,87590.1953125,28.54179382,113.82386017,40.59177017,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.54179382,False,113.82386017,False,40.59177017,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:39:00+05:30,1.80344284,2.67035413,87590.28125,28.62285995,113.5568161,40.46302032,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.62285995,False,113.5568161,False,40.46302032,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:40:00+05:30,1.79867435,2.2888751,87590.3828125,28.54417801,113.84054565,40.29135132,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.54417801,False,113.84054565,False,40.29135132,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:41:00+05:30,1.79390597,2.2888751,87590.4765625,28.61809158,113.64026642,40.14114761,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.61809158,False,113.64026642,False,40.14114761,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:42:00+05:30,1.78818369,2.43192983,87590.5703125,28.53702545,113.77378082,39.99094009,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.53702545,False,113.77378082,False,39.99094009,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:43:00+05:30,1.78532255,2.57498455,87590.65625,28.55848694,113.85723877,39.87649536,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.55848694,False,113.85723877,False,39.87649536,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:44:00+05:30,1.77864671,2.43192983,87590.7578125,28.53702545,113.84054565,39.7334404,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.53702545,False,113.84054565,False,39.7334404,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:45:00+05:30,1.77483189,2.38424492,87590.8515625,28.54179382,113.82386017,39.53316498,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.54179382,False,113.82386017,False,39.53316498,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:46:00+05:30,1.77006352,2.2888751,87590.9375,28.54656601,113.79046631,39.41872406,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.54656601,False,113.79046631,False,39.41872406,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:47:00+05:30,1.76529503,2.76572418,87591.03125,28.55133438,113.85723877,39.26136017,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.55133438,False,113.85723877,False,39.26136017,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:48:00+05:30,1.76148009,2.38424492,87591.1328125,28.5489502,113.72370911,39.11115265,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.5489502,False,113.72370911,False,39.11115265,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:49:00+05:30,1.75575793,2.67035413,87591.21875,28.55610275,113.74040222,38.96094513,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.55610275,False,113.74040222,False,38.96094513,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:50:00+05:30,1.75098944,2.67035413,87591.3125,28.5489502,113.69033051,38.8465004,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.5489502,False,113.69033051,False,38.8465004,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:51:00+05:30,1.74622107,2.38424492,87591.40625,28.46788406,113.67364502,38.72490692,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.46788406,False,113.67364502,False,38.72490692,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:52:00+05:30,1.74145246,2.81340909,87591.5,28.53225708,113.74040222,38.56754684,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.53225708,False,113.74040222,False,38.56754684,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:53:00+05:30,1.73763764,2.57498455,87591.59375,28.53940964,113.5568161,38.45310211,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.53940964,False,113.5568161,False,38.45310211,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:54:00+05:30,1.73191547,2.40808725,87591.6875,28.53225708,113.60688782,38.33866119,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.53225708,False,113.60688782,False,38.33866119,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:55:00+05:30,1.72810078,2.4557724,87591.7734375,28.45834732,113.77378082,38.15983963,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.45834732,False,113.77378082,False,38.15983963,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:56:00+05:30,1.72333229,2.4557724,87591.875,28.55133438,113.60688782,38.03108978,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.55133438,False,113.60688782,False,38.03108978,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:57:00+05:30,1.7185638,2.43192983,87591.96875,28.47742081,113.6235733,37.89518738,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.47742081,False,113.6235733,False,37.89518738,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:58:00+05:30,1.71570253,2.47961473,87592.0546875,28.46549988,113.6235733,37.78074646,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.46549988,False,113.6235733,False,37.78074646,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 05:59:00+05:30,1.71093416,2.62266922,87592.1484375,28.44642639,113.6235733,37.6376915,634.54296875,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.44642639,False,113.6235733,False,37.6376915,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:00:00+05:30,1.70425832,2.55114222,87592.25,28.46788406,113.6235733,37.50894165,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.46788406,False,113.6235733,False,37.50894165,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:01:00+05:30,1.70139718,2.36040235,87592.3359375,28.47026825,113.5568161,37.39449692,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.47026825,False,113.5568161,False,37.39449692,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:02:00+05:30,1.69662857,2.78956652,87592.4296875,28.38681984,113.70702362,37.25144196,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.38681984,False,113.70702362,False,37.25144196,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:03:00+05:30,1.69281387,2.33656001,87592.5234375,28.36297798,113.6235733,37.12269211,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.36297798,False,113.6235733,False,37.12269211,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:04:00+05:30,1.68804538,2.52729964,87592.609375,28.37966728,113.67364502,37.02970886,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.37966728,False,113.67364502,False,37.02970886,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:05:00+05:30,1.68232322,2.33656001,87592.7109375,28.37251472,113.6569519,36.87234879,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.37251472,False,113.6569519,False,36.87234879,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:06:00+05:30,1.67755473,2.50345731,87592.8046875,28.37013054,113.72370911,36.77220917,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.37013054,False,113.72370911,False,36.77220917,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:07:00+05:30,1.67374003,2.59882712,87592.8828125,28.39635658,113.6235733,36.66491699,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.39635658,False,113.6235733,False,36.66491699,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:08:00+05:30,1.67087889,2.40808725,87592.96875,28.37966728,113.6235733,36.46464157,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.37966728,False,113.6235733,False,36.46464157,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:09:00+05:30,1.66324925,2.40808725,87593.0546875,28.37013054,113.64026642,36.37881088,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.37013054,False,113.64026642,False,36.37881088,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:10:00+05:30,1.65943444,2.76572418,87593.1328125,28.29860115,113.60688782,36.25006104,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.29860115,False,113.60688782,False,36.25006104,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:11:00+05:30,1.65561962,2.64651179,87593.21875,28.28668022,113.64026642,36.12846375,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.28668022,False,113.64026642,False,36.12846375,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:12:00+05:30,1.65180492,2.71803904,87593.3125,28.27952766,113.6569519,35.99256134,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.27952766,False,113.6569519,False,35.99256134,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:13:00+05:30,1.64703631,2.6941967,87593.390625,28.30098534,113.6235733,35.88526917,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.30098534,False,113.6235733,False,35.88526917,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:14:00+05:30,1.64226782,2.57498455,87593.4765625,28.30575752,113.64026642,35.74221802,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.30575752,False,113.64026642,False,35.74221802,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:15:00+05:30,1.63749933,2.40808725,87593.5625,28.29144859,113.6235733,35.64207458,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.29144859,False,113.6235733,False,35.64207458,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:16:00+05:30,1.63368464,2.71803904,87593.640625,28.30575752,113.5568161,35.58485413,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.30575752,False,113.5568161,False,35.58485413,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:17:00+05:30,1.63082349,2.67035413,87593.7265625,28.31529427,113.4900589,35.40603638,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.31529427,False,113.4900589,False,35.40603638,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:18:00+05:30,1.62510133,2.64651179,87593.8125,28.29144859,113.5234375,35.29159546,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.29144859,False,113.5234375,False,35.29159546,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:19:00+05:30,1.62033296,2.67035413,87593.890625,28.2056179,113.60688782,35.2486763,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.2056179,False,113.60688782,False,35.2486763,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:20:00+05:30,1.61651802,2.57498455,87593.9765625,28.20800209,113.6569519,35.05555344,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.20800209,False,113.6569519,False,35.05555344,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:21:00+05:30,1.61174953,2.38424492,87594.0625,28.2056179,113.6235733,34.94826126,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.2056179,False,113.6235733,False,34.94826126,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:22:00+05:30,1.60793483,2.50345731,87594.140625,28.21277046,113.5901947,34.81951141,632.2064209,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21277046,False,113.5901947,False,34.81951141,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:23:00+05:30,1.60316634,2.36040235,87594.2265625,28.22707558,113.5901947,34.69791794,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22707558,False,113.5901947,False,34.69791794,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:24:00+05:30,1.59935141,2.36040235,87594.3125,28.21992302,113.67364502,34.59062576,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21992302,False,113.67364502,False,34.59062576,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:25:00+05:30,1.59362924,2.62266922,87594.390625,28.22707558,113.57350922,34.49048615,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22707558,False,113.57350922,False,34.49048615,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:26:00+05:30,1.58981454,2.76572418,87594.4765625,28.21515465,113.4900589,34.34743118,635.87811279,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21515465,False,113.4900589,False,34.34743118,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:27:00+05:30,1.58599973,2.36040235,87594.5703125,28.22945976,113.5568161,34.22583771,633.54156494,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22945976,False,113.5568161,False,34.22583771,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:28:00+05:30,1.58218491,2.40808725,87594.6484375,28.2056179,113.74040222,34.16146088,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.2056179,False,113.74040222,False,34.16146088,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:29:00+05:30,1.57741642,2.78956652,87594.734375,28.22230721,113.6235733,34.03986359,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22230721,False,113.6235733,False,34.03986359,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:30:00+05:30,1.57360172,2.57498455,87594.8203125,28.21277046,113.67364502,33.94688034,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21277046,False,113.67364502,False,33.94688034,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:31:00+05:30,1.56883311,2.83725142,87594.8984375,28.19608116,113.50675201,33.84674072,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.19608116,False,113.50675201,False,33.84674072,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:32:00+05:30,1.56597209,2.62266922,87594.984375,28.22230721,113.5234375,33.7466011,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22230721,False,113.5234375,False,33.7466011,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:33:00+05:30,1.56406462,2.67035413,87595.0703125,28.22230721,113.4566803,33.58924484,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22230721,False,113.4566803,False,33.58924484,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:34:00+05:30,1.55738878,2.50345731,87595.1484375,28.23422813,113.5568161,33.5105629,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.23422813,False,113.5568161,False,33.5105629,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:35:00+05:30,1.55262017,2.55114222,87595.2421875,28.22230721,113.60688782,33.37466049,633.87530518,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22230721,False,113.60688782,False,33.37466049,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:36:00+05:30,1.54880548,2.71803904,87595.328125,28.21992302,113.54013062,33.23875809,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21992302,False,113.54013062,False,33.23875809,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:37:00+05:30,1.54499066,2.78956652,87595.40625,28.20084953,113.5234375,33.13862228,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.20084953,False,113.5234375,False,33.13862228,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:38:00+05:30,1.53831482,2.57498455,87595.5859375,28.21038628,113.57350922,32.95264816,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21038628,False,113.57350922,False,32.95264816,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:39:00+05:30,1.53259265,2.57498455,87595.6640625,28.21992302,113.57350922,32.84535599,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21992302,False,113.57350922,False,32.84535599,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:40:00+05:30,1.52687049,2.64651179,87595.7578125,28.22230721,113.54013062,32.68084717,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.22230721,False,113.54013062,False,32.68084717,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:41:00+05:30,1.52305555,2.76572418,87595.84375,28.20323372,113.57350922,32.60216522,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.20323372,False,113.57350922,False,32.60216522,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:42:00+05:30,1.5211482,2.38424492,87595.921875,28.21515465,113.5234375,32.47341537,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21515465,False,113.5234375,False,32.47341537,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:43:00+05:30,1.51447237,2.47961473,87596.015625,28.20800209,113.47337341,32.32320786,633.20776367,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.20800209,False,113.47337341,False,32.32320786,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:44:00+05:30,1.51161134,2.33656001,87596.1015625,28.21992302,113.5234375,32.25883484,635.54431152,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21992302,False,113.5234375,False,32.25883484,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:45:00+05:30,1.50684285,2.71803904,87596.1875,28.21992302,113.57350922,32.15154266,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.21992302,False,113.57350922,False,32.15154266,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:46:00+05:30,1.50302792,2.55114222,87596.28125,28.13409042,113.54013062,32.07286453,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.13409042,False,113.54013062,False,32.07286453,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:47:00+05:30,1.49825943,2.4557724,87596.3671875,28.12932205,113.74040222,31.98703003,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.12932205,False,113.74040222,False,31.98703003,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:48:00+05:30,1.49444473,2.50345731,87596.4453125,28.12455368,113.70702362,31.87973976,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.12455368,False,113.70702362,False,31.87973976,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:49:00+05:30,1.48967624,2.6941967,87596.53125,28.12932205,113.5901947,31.74383545,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.12932205,False,113.5901947,False,31.74383545,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:50:00+05:30,1.48681509,2.50345731,87596.6171875,28.11978531,113.54013062,31.62224007,632.8739624,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.11978531,False,113.54013062,False,31.62224007,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:51:00+05:30,1.4830004,2.4557724,87596.703125,28.14124298,113.5234375,31.49349022,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.14124298,False,113.5234375,False,31.49349022,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:52:00+05:30,1.47823191,2.36040235,87596.78125,28.12216949,113.64026642,31.50779724,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.12216949,False,113.64026642,False,31.50779724,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:53:00+05:30,1.4734633,2.81340909,87596.875,28.03871918,113.70702362,31.4291172,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.03871918,False,113.70702362,False,31.4291172,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:54:00+05:30,1.46869481,2.52729964,87596.96875,28.12216949,113.64026642,31.27175713,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.12216949,False,113.64026642,False,31.27175713,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:55:00+05:30,1.46488011,2.50345731,87597.0546875,28.04110336,113.5568161,31.15015984,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.04110336,False,113.5568161,False,31.15015984,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:56:00+05:30,1.46106529,2.40808725,87597.140625,28.05302429,113.57350922,31.05717468,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.05302429,False,113.57350922,False,31.05717468,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:57:00+05:30,1.45725036,2.59882712,87597.2265625,28.02441406,113.4900589,30.96418762,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.02441406,False,113.4900589,False,30.96418762,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:58:00+05:30,1.45343566,2.67035413,87597.3046875,28.04825592,113.57350922,30.85689735,627.86706543,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.04825592,False,113.57350922,False,30.85689735,False,627.86706543,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 06:59:00+05:30,1.44866717,2.50345731,87597.3984375,28.05302429,113.5234375,30.80682945,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,28.05302429,False,113.5234375,False,30.80682945,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:00:00+05:30,1.44580615,2.52729964,87597.4921875,27.96004105,113.69033051,30.68523026,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96004105,False,113.69033051,False,30.68523026,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:01:00+05:30,1.442945,2.55114222,87597.5703125,27.9671936,113.70702362,30.61370468,629.86981201,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.9671936,False,113.70702362,False,30.61370468,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:02:00+05:30,1.43913019,2.33656001,87597.6640625,27.96004105,113.6235733,30.48495483,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96004105,False,113.6235733,False,30.48495483,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:03:00+05:30,1.43436182,2.38424492,87597.75,27.97911453,113.57350922,30.41342735,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.97911453,False,113.57350922,False,30.41342735,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:04:00+05:30,1.42959332,2.71803904,87597.828125,27.96004105,113.5568161,30.27752686,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96004105,False,113.5568161,False,30.27752686,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:05:00+05:30,1.42577839,2.47961473,87597.921875,27.9671936,113.54013062,30.19169426,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.9671936,False,113.54013062,False,30.19169426,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:06:00+05:30,1.42196369,2.57498455,87598.015625,27.96004105,113.5901947,30.07009697,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96004105,False,113.5901947,False,30.07009697,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:07:00+05:30,1.41910255,2.55114222,87598.09375,27.97434616,113.60688782,30.12016487,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.97434616,False,113.60688782,False,30.12016487,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:08:00+05:30,1.41433406,2.52729964,87598.1796875,27.8980484,113.64026642,29.94849968,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8980484,False,113.64026642,False,29.94849968,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:09:00+05:30,1.41051936,2.47961473,87598.2734375,27.95288849,113.5568161,29.8269043,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.95288849,False,113.5568161,False,29.8269043,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:10:00+05:30,1.40575075,2.64651179,87598.3515625,27.97196198,113.57350922,29.73391914,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.97196198,False,113.57350922,False,29.73391914,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:11:00+05:30,1.40193594,2.47961473,87598.4453125,27.96242523,113.60688782,29.61231995,629.86981201,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96242523,False,113.60688782,False,29.61231995,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:12:00+05:30,1.39812124,2.52729964,87598.5390625,27.87659073,113.72370911,29.55509949,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87659073,False,113.72370911,False,29.55509949,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:13:00+05:30,1.3952601,2.57498455,87598.6171875,27.96004105,113.64026642,29.49072456,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96004105,False,113.64026642,False,29.49072456,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:14:00+05:30,1.3904916,2.76572418,87598.7109375,27.85751724,113.6235733,29.36197662,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.85751724,False,113.6235733,False,29.36197662,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:15:00+05:30,1.38667691,2.71803904,87598.8046875,27.87420654,113.74040222,29.32621193,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87420654,False,113.74040222,False,29.32621193,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
