Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 07:16:00+05:30,1.38286209,2.6941967,87598.8828125,27.88374329,113.57350922,29.21892166,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88374329,False,113.57350922,False,29.21892166,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:17:00+05:30,1.37904716,2.64651179,87598.9765625,27.89089584,113.6569519,29.07586861,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89089584,False,113.6569519,False,29.07586861,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:18:00+05:30,1.37523246,2.59882712,87599.0703125,27.86943817,113.72370911,29.03294945,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.86943817,False,113.72370911,False,29.03294945,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:19:00+05:30,1.37141764,2.62266922,87599.1484375,27.87897491,113.6569519,28.96857452,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87897491,False,113.6569519,False,28.96857452,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:20:00+05:30,1.36855662,2.6941967,87599.234375,27.8980484,113.6235733,28.86128426,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8980484,False,113.6235733,False,28.86128426,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:21:00+05:30,1.36378813,2.57498455,87599.328125,27.87420654,113.5568161,28.8040638,628.8684082,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87420654,False,113.5568161,False,28.8040638,False,628.8684082,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:22:00+05:30,1.35997319,2.40808725,87599.4140625,27.89328003,113.67364502,28.7182312,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89328003,False,113.67364502,False,28.7182312,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:23:00+05:30,1.35615849,2.6941967,87599.5078125,27.90281677,113.70702362,28.61093712,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.90281677,False,113.70702362,False,28.61093712,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:24:00+05:30,1.35329735,2.36040235,87599.609375,27.8813591,113.70702362,28.56802177,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8813591,False,113.70702362,False,28.56802177,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:25:00+05:30,1.35043633,2.38424492,87599.6953125,27.89566422,113.57350922,28.49649429,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89566422,False,113.57350922,False,28.49649429,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:26:00+05:30,1.34662151,2.4557724,87599.7890625,27.88851166,113.5901947,28.4106617,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.5901947,False,28.4106617,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:27:00+05:30,1.3428067,2.4557724,87599.8828125,27.86943817,113.67364502,28.33198166,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.86943817,False,113.67364502,False,28.33198166,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:28:00+05:30,1.338992,2.4557724,87599.9765625,27.88851166,113.67364502,28.26760864,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.67364502,False,28.26760864,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:29:00+05:30,1.33517718,2.78956652,87600.0703125,27.8813591,113.69033051,28.17462349,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8813591,False,113.69033051,False,28.17462349,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:30:00+05:30,1.33136249,2.71803904,87600.1640625,27.87420654,113.67364502,28.11024857,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87420654,False,113.67364502,False,28.11024857,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:31:00+05:30,1.32850122,2.52729964,87600.25,27.87897491,113.5901947,28.02441406,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87897491,False,113.5901947,False,28.02441406,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:32:00+05:30,1.32373273,2.67035413,87600.3515625,27.87897491,113.57350922,27.94573402,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87897491,False,113.57350922,False,27.94573402,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:33:00+05:30,1.32087171,2.31271744,87600.4453125,27.8980484,113.5901947,27.87420654,631.53875732,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8980484,False,113.5901947,False,27.87420654,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:34:00+05:30,1.31705689,2.59882712,87600.53125,27.88851166,113.6569519,27.80267906,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.6569519,False,27.80267906,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:35:00+05:30,1.31228828,2.55114222,87600.625,27.90043259,113.57350922,27.68108368,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.90043259,False,113.57350922,False,27.68108368,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:36:00+05:30,1.30942726,2.31271744,87600.7265625,27.89089584,113.67364502,27.65247345,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89089584,False,113.67364502,False,27.65247345,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:37:00+05:30,1.30465877,2.62266922,87600.8125,27.88374329,113.64026642,27.58809853,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88374329,False,113.64026642,False,27.58809853,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:38:00+05:30,1.29989028,2.71803904,87600.90625,27.88851166,113.6569519,27.46650124,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.6569519,False,27.46650124,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:39:00+05:30,1.29893661,2.31271744,87601.0,27.7955265,113.67364502,27.41643143,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.7955265,False,113.67364502,False,27.41643143,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:40:00+05:30,1.29512191,2.50345731,87601.0859375,27.88851166,113.75708771,27.39497375,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.75708771,False,27.39497375,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:41:00+05:30,1.29035342,2.76572418,87601.1875,27.79075813,113.79046631,27.26622391,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.79075813,False,113.79046631,False,27.26622391,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:42:00+05:30,1.28749228,2.62266922,87601.28125,27.80267906,113.74040222,27.19469833,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.80267906,False,113.74040222,False,27.19469833,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:43:00+05:30,1.28367758,2.55114222,87601.3671875,27.87420654,113.6569519,27.09456062,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87420654,False,113.6569519,False,27.09456062,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:44:00+05:30,1.27986264,2.59882712,87601.4609375,27.79075813,113.77378082,27.0301857,628.8684082,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.79075813,False,113.77378082,False,27.0301857,False,628.8684082,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:45:00+05:30,1.27604783,2.38424492,87601.5625,27.87659073,113.6235733,26.97296143,629.86981201,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87659073,False,113.6235733,False,26.97296143,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:46:00+05:30,1.27414048,2.6941967,87601.6484375,27.88851166,113.6569519,26.91574097,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.6569519,False,26.91574097,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:47:00+05:30,1.26937199,2.36040235,87601.7421875,27.87659073,113.74040222,26.90143394,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87659073,False,113.74040222,False,26.90143394,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:48:00+05:30,1.26555729,2.57498455,87601.8359375,27.78598976,113.77378082,26.78699112,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.78598976,False,113.77378082,False,26.78699112,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:49:00+05:30,1.2636497,2.62266922,87601.9296875,27.88851166,113.72370911,26.75122833,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88851166,False,113.72370911,False,26.75122833,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:50:00+05:30,1.25888121,2.57498455,87602.0234375,27.88374329,113.6569519,26.67254829,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88374329,False,113.6569519,False,26.67254829,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:51:00+05:30,1.25602019,2.55114222,87602.1171875,27.89328003,113.6569519,26.61532593,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89328003,False,113.6569519,False,26.61532593,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:52:00+05:30,1.25315917,2.6941967,87602.203125,27.87659073,113.6569519,26.56525803,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87659073,False,113.6569519,False,26.56525803,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:53:00+05:30,1.24743688,2.6941967,87602.3046875,27.8813591,113.64026642,26.5008831,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8813591,False,113.64026642,False,26.5008831,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:54:00+05:30,1.24457586,2.71803904,87602.3984375,27.88374329,113.64026642,26.43650627,629.86981201,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88374329,False,113.64026642,False,26.43650627,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:55:00+05:30,1.24266851,2.55114222,87602.484375,27.87897491,113.77378082,26.39359093,629.53601074,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.87897491,False,113.77378082,False,26.39359093,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:56:00+05:30,1.23790002,2.52729964,87602.578125,27.88612747,113.84054565,26.329216,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88612747,False,113.84054565,False,26.329216,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:57:00+05:30,1.23313141,2.74188161,87602.6796875,27.89089584,113.75708771,26.25053596,630.87121582,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89089584,False,113.75708771,False,26.25053596,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:58:00+05:30,1.23217773,2.40808725,87602.765625,27.8980484,113.64026642,26.15755081,631.87255859,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8980484,False,113.64026642,False,26.15755081,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 07:59:00+05:30,1.22645557,2.62266922,87602.8515625,27.8813591,113.84054565,26.1432457,631.20501709,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.8813591,False,113.84054565,False,26.1432457,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:00:00+05:30,1.22359443,2.47961473,87602.9453125,27.88612747,113.82386017,26.09317589,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88612747,False,113.82386017,False,26.09317589,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:01:00+05:30,1.21977973,2.43192983,87603.0234375,27.89566422,113.77378082,25.98588562,630.53741455,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.89566422,False,113.77378082,False,25.98588562,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:02:00+05:30,1.21691859,2.4557724,87603.109375,27.88374329,113.77378082,25.95727539,627.19946289,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.88374329,False,113.77378082,False,25.95727539,False,627.19946289,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:03:00+05:30,1.12250257,2.50345731,87603.203125,27.95288849,113.85723877,25.89289856,632.54016113,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.95288849,False,113.85723877,False,25.89289856,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:04:00+05:30,1.01473463,2.59882712,87603.2890625,27.96957779,113.75708771,25.84998322,630.20361328,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.96957779,False,113.75708771,False,25.84998322,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:05:00+05:30,0.91459632,2.52729964,87603.375,27.97196198,113.69033051,25.82137108,629.20220947,0.0,1881.9029541,0.0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,True,846,27.97196198,False,113.69033051,False,25.82137108,False,629.20220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:06:00+05:30,0.82971722,2.38424492,87603.453125,27.98865128,113.72370911,25.72123337,629.86981201,0.0,1881.9029541,2.14820623,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.98865128,False,113.72370911,False,25.72123337,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:07:00+05:30,0.73720849,2.33656001,87603.546875,27.96957779,113.70702362,25.64970779,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96957779,False,113.70702362,False,25.64970779,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:08:00+05:30,0.70669019,2.50345731,87603.6328125,27.97673035,113.69033051,25.59248543,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.97673035,False,113.69033051,False,25.59248543,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:09:00+05:30,0.71241236,2.57498455,87603.7109375,27.98626709,113.69033051,25.84283066,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.98626709,False,113.69033051,False,25.84283066,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:10:00+05:30,0.71622717,2.26503253,87603.796875,27.96480942,113.82386017,85.1318512,629.86981201,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96480942,False,113.82386017,False,85.1318512,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:11:00+05:30,0.71813458,201.06338501,87606.8515625,27.96004105,113.70702362,103.89347076,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96004105,False,113.70702362,False,103.89347076,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,3.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:12:00+05:30,0.75914359,226.47943115,87612.5078125,27.95288849,113.72370911,108.5427475,630.20361328,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95288849,False,113.72370911,False,108.5427475,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,5.65625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:13:00+05:30,0.79538411,226.5509491,87620.3046875,27.95527267,113.70702362,110.86022949,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95527267,False,113.70702362,False,110.86022949,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,7.796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:14:00+05:30,0.8325783,228.86367798,87628.203125,27.95527267,113.89061737,111.96891022,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95527267,False,113.89061737,False,111.96891022,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,7.8984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:15:00+05:30,0.86977249,216.68019104,87635.1328125,27.94334793,113.6569519,113.44237518,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.94334793,False,113.6569519,False,113.44237518,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,6.9296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:16:00+05:30,0.91650373,206.95245361,87642.3984375,28.05064011,113.75708771,115.13041687,630.20361328,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05064011,False,113.75708771,False,115.13041687,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,7.265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:17:00+05:30,0.96514231,192.74235535,87649.203125,28.05779266,113.67364502,116.71833038,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05779266,False,113.67364502,False,116.71833038,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,6.8046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:18:00+05:30,1.00996614,183.82528687,87655.0390625,28.04110336,113.72370911,117.94859314,630.87121582,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04110336,False,113.72370911,False,117.94859314,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,5.8359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:19:00+05:30,1.06337321,169.80592346,87661.0625,28.05779266,113.75708771,119.36483765,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05779266,False,113.75708771,False,119.36483765,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,6.0234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:20:00+05:30,1.12345624,153.28311157,87666.5390625,28.05302429,113.89061737,120.8239975,629.86981201,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05302429,False,113.89061737,False,120.8239975,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,5.4765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:21:00+05:30,1.17781699,144.6282959,87671.125,28.04825592,113.80716705,121.92551422,630.20361328,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04825592,False,113.80716705,False,121.92551422,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,4.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:22:00+05:30,1.23790002,137.52325439,87675.9765625,28.04348755,113.80716705,123.0556488,630.87121582,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04348755,False,113.80716705,False,123.0556488,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,4.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:23:00+05:30,1.29989028,138.81074524,87680.6953125,28.14362717,113.72370911,124.14286041,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.14362717,False,113.72370911,False,124.14286041,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,4.71875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:24:00+05:30,1.35901952,120.54742432,87684.7109375,28.12216949,113.85723877,125.14424896,633.20776367,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12216949,False,113.85723877,False,125.14424896,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,4.015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:25:00+05:30,1.42482471,123.36083221,87689.109375,28.12932205,113.77378082,126.15278625,632.8739624,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12932205,False,113.77378082,False,126.15278625,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,4.3984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:26:00+05:30,1.49635208,117.35253906,87693.2421875,28.21992302,113.6235733,127.19708252,630.87121582,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21992302,False,113.6235733,False,127.19708252,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,4.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:27:00+05:30,1.56024992,96.8241806,87696.40625,28.21277046,113.79046631,128.06256104,630.87121582,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21277046,False,113.79046631,False,128.06256104,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,3.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:28:00+05:30,1.62796247,111.67803192,87700.0234375,28.21277046,113.75708771,128.99957275,627.86706543,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21277046,False,113.75708771,False,128.99957275,False,627.86706543,False,False,False,False,False,False,False,False,False,False,False,3.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:29:00+05:30,1.69948983,77.7979126,87703.5390625,28.28429604,113.72370911,130.0009613,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.28429604,False,113.72370911,False,130.0009613,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,3.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:30:00+05:30,1.76720238,105.52667999,87706.3125,28.29144859,113.84054565,130.87358093,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.29144859,False,113.84054565,False,130.87358093,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,2.7734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:31:00+05:30,1.8444519,74.03079987,87708.8515625,28.27714348,113.92399597,131.88928223,630.20361328,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.27714348,False,113.92399597,False,131.88928223,False,630.20361328,False,False,False,False,False,False,False,False,False,False,False,2.5390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:32:00+05:30,1.92265511,86.02355194,87710.96875,28.30336952,114.00743866,132.81912231,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.30336952,False,114.00743866,False,132.81912231,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,2.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:33:00+05:30,1.99895096,103.3093338,87714.0390625,28.39158821,113.80716705,133.71322632,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.39158821,False,113.80716705,False,133.71322632,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,3.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:34:00+05:30,2.06857085,108.17319489,87716.25,28.39635658,113.92399597,134.54293823,628.53466797,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.39635658,False,113.92399597,False,134.54293823,False,628.53466797,False,False,False,False,False,False,False,False,False,False,False,2.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:35:00+05:30,2.14963531,88.45548248,87719.5390625,28.40589333,113.97406006,135.43704224,632.2064209,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.40589333,False,113.97406006,False,135.43704224,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,3.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:36:00+05:30,2.22497725,82.08955383,87722.53125,28.45834732,113.97406006,136.29536438,633.20776367,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.45834732,False,113.97406006,False,136.29536438,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,2.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:37:00+05:30,2.29459739,89.52839661,87725.90625,28.46788406,113.90730286,137.06069946,629.86981201,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.46788406,False,113.90730286,False,137.06069946,False,629.86981201,False,False,False,False,False,False,False,False,False,False,False,3.375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:38:00+05:30,2.3775692,67.92713928,87729.25,28.54179382,113.85723877,137.99055481,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54179382,False,113.85723877,False,137.99055481,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,3.34375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:39:00+05:30,2.46340179,31.40050507,87731.0546875,28.54417801,114.00743866,138.96333313,630.87121582,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54417801,False,114.00743866,False,138.96333313,False,630.87121582,False,False,False,False,False,False,False,False,False,False,False,1.8046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:40:00+05:30,2.54446626,2.64651179,87731.6953125,28.54656601,113.97406006,139.82881165,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54656601,False,113.97406006,False,139.82881165,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:41:00+05:30,2.6388824,2.26503253,87731.859375,28.62762833,113.85723877,140.80157471,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.62762833,False,113.85723877,False,140.80157471,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:42:00+05:30,2.73139095,2.31271744,87731.953125,28.62762833,114.07419586,141.75289917,632.8739624,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.62762833,False,114.07419586,False,141.75289917,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:43:00+05:30,2.81436253,2.6941967,87732.0390625,28.71107674,113.89061737,142.60406494,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.71107674,False,113.89061737,False,142.60406494,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:44:00+05:30,2.73234463,2.52729964,87732.140625,28.70630836,114.05751038,142.59690857,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.70630836,False,114.05751038,False,142.59690857,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:45:00+05:30,2.81626987,2.36040235,87732.234375,28.70392418,114.02413177,142.77574158,629.53601074,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.70392418,False,114.02413177,False,142.77574158,False,629.53601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:46:00+05:30,2.90782499,2.57498455,87732.3203125,28.77783394,113.97406006,143.51246643,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.77783394,False,113.97406006,False,143.51246643,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:47:00+05:30,3.00414848,2.36040235,87732.4140625,28.7873745,114.02413177,144.46379089,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.7873745,False,114.02413177,False,144.46379089,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:48:00+05:30,3.10619402,2.38424492,87732.515625,28.88512611,114.05751038,145.39363098,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.88512611,False,114.05751038,False,145.39363098,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:49:00+05:30,3.19679546,2.38424492,87732.6015625,28.86128426,114.09088898,146.19474792,631.20501709,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.86128426,False,114.09088898,False,146.19474792,False,631.20501709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:50:00+05:30,3.29979515,2.74188161,87732.6953125,28.96380806,114.02413177,147.11029053,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.96380806,False,114.02413177,False,147.11029053,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:51:00+05:30,3.40279436,2.74188161,87732.7890625,28.96380806,114.14095306,147.98292542,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.96380806,False,114.14095306,False,147.98292542,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:52:00+05:30,3.49911785,2.43192983,87732.8671875,29.03771973,114.12426758,148.84840393,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03771973,False,114.12426758,False,148.84840393,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:53:00+05:30,3.61070037,2.4557724,87732.953125,29.0424881,114.20771027,149.75680542,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.0424881,False,114.20771027,False,149.75680542,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:54:00+05:30,3.71942186,2.50345731,87733.0390625,29.1259346,114.09088898,150.63659668,634.20916748,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.1259346,False,114.09088898,False,150.63659668,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:55:00+05:30,3.81860685,2.71803904,87733.1171875,29.13547134,114.15764618,151.44485474,630.53741455,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13547134,False,114.15764618,False,151.44485474,False,630.53741455,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:56:00+05:30,4.03891087,2.57498455,87733.296875,29.20938492,114.32454681,153.14004517,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20938492,False,114.32454681,False,153.14004517,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.1796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:57:00+05:30,4.14572525,2.4557724,87733.375,29.29044914,114.15764618,153.91253662,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.29044914,False,114.15764618,False,153.91253662,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:58:00+05:30,4.21343756,2.57498455,87733.5234375,29.28329659,114.14095306,154.08421326,632.8739624,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.28329659,False,114.14095306,False,154.08421326,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 08:59:00+05:30,4.3078537,2.55114222,87733.609375,29.37627983,114.15764618,154.8495636,631.87255859,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.37627983,False,114.15764618,False,154.8495636,False,631.87255859,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:00:00+05:30,4.41180658,2.26503253,87733.6875,29.37866402,114.3078537,155.78656006,633.54156494,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.37866402,False,114.3078537,False,155.78656006,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:01:00+05:30,4.52529716,2.67035413,87733.765625,29.45734596,114.22441101,156.67349243,633.20776367,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.45734596,False,114.22441101,False,156.67349243,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:02:00+05:30,4.64260149,2.43192983,87733.859375,29.44542503,114.3746109,157.48890686,632.2064209,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.44542503,False,114.3746109,False,157.48890686,False,632.2064209,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:03:00+05:30,4.75132322,2.40808725,87733.9375,29.54079437,114.19102478,158.30433655,631.53875732,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54079437,False,114.19102478,False,158.30433655,False,631.53875732,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:04:00+05:30,4.87244272,2.52729964,87734.0234375,29.54794693,114.29116821,159.06967163,633.54156494,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54794693,False,114.29116821,False,159.06967163,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:05:00+05:30,4.99356222,2.64651179,87734.109375,29.60755157,114.17433167,159.90653992,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.60755157,False,114.17433167,False,159.90653992,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:06:00+05:30,5.10705233,2.2411902,87734.1875,29.63378143,114.3078537,160.63612366,633.54156494,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.63378143,False,114.3078537,False,160.63612366,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:07:00+05:30,5.231987,2.59882712,87734.265625,29.70292282,114.25778961,161.43006897,632.8739624,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.70292282,False,114.25778961,False,161.43006897,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:08:00+05:30,5.3597827,2.2888751,87734.3515625,29.71007538,114.39130402,162.25263977,633.87530518,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.71007538,False,114.39130402,False,162.25263977,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:09:00+05:30,5.47518015,2.47961473,87734.4296875,29.78637314,114.29116821,162.97506714,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.78637314,False,114.29116821,False,162.97506714,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
