Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 09:10:00+05:30,5.60202169,2.47961473,87734.515625,29.78637314,114.45806122,163.77616882,632.54016113,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.78637314,False,114.45806122,False,163.77616882,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:11:00+05:30,5.73553991,2.38424492,87734.6015625,29.86982155,114.2744751,164.59156799,633.20776367,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86982155,False,114.2744751,False,164.59156799,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:12:00+05:30,5.85093689,2.36040235,87734.671875,29.86505127,114.32454681,165.29969788,633.20776367,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86505127,False,114.32454681,False,165.29969788,False,633.20776367,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:13:00+05:30,5.98636198,2.40808725,87734.7578125,29.95326805,114.3412323,166.07218933,633.54156494,0.0,1881.9029541,2.148206,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.95326805,False,114.3412323,False,166.07218933,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:14:00+05:30,6.12083387,2.4557724,87734.84375,29.96042061,114.3746109,166.88760376,634.20916748,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.96042061,False,114.3746109,False,166.88760376,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,4.047851560000026,False,0,False,False,False,False,False,False,False
2025-11-20 09:15:00+05:30,6.25149012,2.67035413,87734.9140625,30.03910255,114.42468262,167.60287476,632.8739624,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.03910255,False,114.42468262,False,167.60287476,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:16:00+05:30,6.38882256,2.36040235,87735.0,30.11539841,114.42468262,168.36820984,632.54016113,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11539841,False,114.42468262,False,168.36820984,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:17:00+05:30,6.53092384,2.26503253,87735.0859375,30.09393883,114.54150391,169.1550293,632.8739624,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.09393883,False,114.54150391,False,169.1550293,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:18:00+05:30,6.65871906,2.43192983,87735.1640625,30.11063004,114.54150391,169.93467712,632.54016113,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11063004,False,114.54150391,False,169.93467712,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:19:00+05:30,6.80177402,2.6941967,87735.25,30.18930817,114.67503357,170.64994812,632.8739624,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.18930817,False,114.67503357,False,170.64994812,False,632.8739624,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:20:00+05:30,6.94768953,2.33656001,87735.328125,30.28467941,114.49143982,171.42959595,633.54156494,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.28467941,False,114.49143982,False,171.42959595,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:21:00+05:30,7.08502245,2.40808725,87735.40625,30.36097527,114.50812531,172.15202332,633.87530518,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36097527,False,114.50812531,False,172.15202332,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:22:00+05:30,7.23093796,2.2411902,87735.4921875,30.37051201,114.69171906,172.88160706,633.87530518,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.37051201,False,114.69171906,False,172.88160706,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:23:00+05:30,7.18420696,2.36040235,87735.5703125,30.43250084,114.60826111,173.32505798,633.54156494,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.43250084,False,114.60826111,False,173.32505798,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:24:00+05:30,7.06976318,2.6941967,87735.6484375,30.53025627,114.54150391,172.45243835,634.54296875,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53025627,False,114.54150391,False,172.45243835,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:25:00+05:30,7.23379898,2.36040235,87735.734375,30.52787209,114.75847626,172.93882751,588.81311035,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52787209,False,114.75847626,False,172.93882751,False,588.81311035,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:26:00+05:30,7.39211321,2.21734762,87735.8125,30.59939957,114.62495422,173.76138306,633.54156494,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.59939957,False,114.62495422,False,173.76138306,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:27:00+05:30,7.53421354,2.2888751,87735.890625,30.68999863,114.67503357,174.50526428,634.54296875,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68999863,False,114.67503357,False,174.50526428,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:28:00+05:30,7.69634247,2.50345731,87735.9765625,30.69238281,114.74179077,175.23484802,633.87530518,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69238281,False,114.74179077,False,175.23484802,False,633.87530518,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:29:00+05:30,7.85847139,2.26503253,87736.0546875,30.76629639,114.69171906,176.01449585,634.87677002,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.76629639,False,114.69171906,False,176.01449585,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:30:00+05:30,8.00247955,2.38424492,87736.1328125,30.85689926,114.62495422,176.77983093,632.54016113,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.85689926,False,114.62495422,False,176.77983093,False,632.54016113,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:31:00+05:30,8.16174698,2.62266922,87736.2109375,30.866436,114.87530518,177.49511719,634.20916748,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.866436,False,114.87530518,False,177.49511719,False,634.20916748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:32:00+05:30,8.3248291,2.36040235,87736.296875,30.9522686,114.82523346,178.24613953,636.54571533,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.9522686,False,114.82523346,False,178.24613953,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:33:00+05:30,8.48219013,2.2888751,87736.3671875,31.01664162,114.69171906,178.98287964,636.21191406,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.01664162,False,114.69171906,False,178.98287964,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:34:00+05:30,8.6471796,2.4557724,87736.4453125,31.02140999,114.77516937,179.72676086,634.54296875,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.02140999,False,114.77516937,False,179.72676086,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:35:00+05:30,8.81026173,2.4557724,87736.5234375,31.10962868,114.99212646,180.4563446,634.87677002,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.10962868,False,114.99212646,False,180.4563446,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:36:00+05:30,8.97334385,2.40808725,87736.59375,31.2073822,114.85861206,181.17877197,633.54156494,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.2073822,False,114.85861206,False,181.17877197,False,633.54156494,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:37:00+05:30,9.14214897,2.59882712,87736.6796875,31.18830681,114.84192657,181.90834045,636.21191406,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18830681,False,114.84192657,False,181.90834045,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:38:00+05:30,9.31572151,2.2411902,87736.7578125,31.27652359,114.90868378,182.65222168,636.54571533,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.27652359,False,114.90868378,False,182.65222168,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:39:00+05:30,9.47498894,2.43192983,87736.828125,31.35282135,114.99212646,183.33889771,634.87677002,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35282135,False,114.99212646,False,183.33889771,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:40:00+05:30,9.65046978,2.26503253,87736.90625,31.45295906,114.99212646,184.03985596,635.87811279,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.45295906,False,114.99212646,False,184.03985596,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:41:00+05:30,9.81832027,2.40808725,87736.984375,31.52448463,114.94206238,184.7336731,635.87811279,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52448463,False,114.94206238,False,184.7336731,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:42:00+05:30,9.98807907,2.31271744,87737.0546875,31.53402138,115.05889893,185.43464661,635.87811279,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53402138,False,115.05889893,False,185.43464661,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:43:00+05:30,10.16165161,2.67035413,87737.125,31.59839821,115.07558441,186.12130737,635.54431152,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.59839821,False,115.07558441,False,186.12130737,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:44:00+05:30,10.34476185,2.33656001,87737.203125,31.6842308,114.99212646,186.8651886,635.54431152,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.6842308,False,114.99212646,False,186.8651886,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:45:00+05:30,10.51452065,2.12197804,87737.2734375,31.69138336,115.10896301,187.54470825,634.54296875,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.69138336,False,115.10896301,False,187.54470825,False,634.54296875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:46:00+05:30,10.70049191,2.38424492,87737.3515625,31.78675079,115.12565613,188.23852539,638.54852295,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.78675079,False,115.12565613,False,188.23852539,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:47:00+05:30,10.88741493,2.57498455,87737.4375,31.85112762,115.25917053,188.94664001,635.21051025,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.85112762,False,115.25917053,False,188.94664001,False,635.21051025,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:48:00+05:30,11.07338715,2.59882712,87737.515625,31.85828018,115.29254913,189.69767761,635.87811279,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.85828018,False,115.29254913,False,189.69767761,False,635.87811279,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:49:00+05:30,11.24886703,2.19350553,87737.5859375,31.94649887,115.19241333,190.32711792,636.21191406,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.94649887,False,115.19241333,False,190.32711792,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:50:00+05:30,11.4367466,2.52729964,87737.6640625,32.01325607,115.32592773,190.99232483,637.54705811,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.01325607,False,115.32592773,False,190.99232483,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:51:00+05:30,11.62939262,2.31271744,87737.75,32.09670639,115.17572021,191.74336243,634.87677002,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.09670639,False,115.17572021,False,191.74336243,False,634.87677002,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:52:00+05:30,11.79724312,2.62266922,87737.8203125,32.11101151,115.29254913,192.33703613,635.54431152,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.11101151,False,115.29254913,False,192.33703613,False,635.54431152,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:53:00+05:30,11.99847412,2.26503253,87737.8984375,32.17776871,115.24247742,193.10238647,636.21191406,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.17776871,False,115.24247742,False,193.10238647,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:54:00+05:30,12.2006588,2.19350553,87737.96875,32.25644684,115.29254913,193.78189087,637.88085938,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.25644684,False,115.29254913,False,193.78189087,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:55:00+05:30,12.37041569,2.19350553,87738.0390625,32.27552414,115.42606354,194.43280029,636.54571533,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.27552414,False,115.42606354,False,194.43280029,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:56:00+05:30,12.57832336,2.12197804,87738.1171875,32.35420227,115.29254913,195.10514832,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.35420227,False,115.29254913,False,195.10514832,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:57:00+05:30,12.2397604,2.21734762,87738.1953125,32.42811584,115.37599182,195.0479126,636.8795166,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.42811584,False,115.37599182,False,195.0479126,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:58:00+05:30,12.06427956,2.40808725,87738.265625,32.42573166,115.55958557,193.60305786,637.88085938,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.42573166,False,115.55958557,False,193.60305786,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 09:59:00+05:30,12.26360226,2.21734762,87738.34375,32.51156235,115.44274902,194.03222656,638.21466064,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.51156235,False,115.44274902,False,194.03222656,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:00:00+05:30,12.44861984,2.21734762,87738.421875,32.59024429,115.47613525,194.62591553,636.21191406,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.59024429,False,115.47613525,False,194.62591553,False,636.21191406,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:01:00+05:30,12.60693359,2.09813547,87738.4921875,32.6760788,115.52620697,195.19813538,637.21331787,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.52620697,False,195.19813538,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:02:00+05:30,12.79576492,2.16966295,87738.5625,32.68322754,115.50951385,195.83473206,636.8795166,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68322754,False,115.50951385,False,195.83473206,False,636.8795166,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:03:00+05:30,12.97696877,2.40808725,87738.640625,32.75475693,115.57627106,196.43554688,638.54852295,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75475693,False,115.57627106,False,196.43554688,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:04:00+05:30,13.13432789,2.19350553,87738.703125,32.84535599,115.59296417,197.09359741,637.88085938,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.59296417,False,197.09359741,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:05:00+05:30,13.32792854,2.36040235,87738.78125,32.93119049,115.55958557,197.61575317,636.54571533,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.93119049,False,115.55958557,False,197.61575317,False,636.54571533,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:06:00+05:30,13.51962185,2.19350553,87738.859375,33.01225662,115.55958557,198.25950623,637.54705811,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.01225662,False,115.55958557,False,198.25950623,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:07:00+05:30,13.68270493,2.38424492,87738.9296875,33.01464081,115.62634277,198.79595947,638.21466064,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.01464081,False,115.62634277,False,198.79595947,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:08:00+05:30,13.87249088,2.36040235,87739.0,33.09808731,115.72647858,199.36816406,637.54705811,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.09808731,False,115.72647858,False,199.36816406,False,637.54705811,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:09:00+05:30,14.07562828,2.50345731,87739.078125,33.1696167,115.75985718,200.01907349,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.1696167,False,115.75985718,False,200.01907349,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:10:00+05:30,14.24347878,2.43192983,87739.1484375,33.17438507,115.59296417,200.59129333,638.54852295,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.17438507,False,115.59296417,False,200.59129333,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:11:00+05:30,14.44947815,2.33656001,87739.2265625,33.26259995,115.85999298,201.19212341,638.54852295,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.26259995,False,115.85999298,False,201.19212341,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:12:00+05:30,14.52863503,2.52729964,87739.3046875,33.33412552,115.69309998,201.6713562,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.33412552,False,115.69309998,False,201.6713562,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:13:00+05:30,14.41609859,2.40808725,87739.375,33.43426514,115.57627106,201.52828979,639.88366699,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.43426514,False,115.57627106,False,201.52828979,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:14:00+05:30,14.26350689,2.36040235,87739.46875,33.41757584,115.87667847,201.04907227,637.21331787,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.41757584,False,115.87667847,False,201.04907227,False,637.21331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:15:00+05:30,14.0861187,2.16966295,87739.5625,33.49625778,115.75985718,200.56268311,638.54852295,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.49625778,False,115.75985718,False,200.56268311,False,638.54852295,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:16:00+05:30,13.76758385,2.33656001,87739.640625,33.59878159,115.80992126,199.97615051,639.88366699,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.59878159,False,115.80992126,False,199.97615051,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:17:00+05:30,12.85107994,2.43192983,87739.7421875,33.59162521,115.91007233,197.75880432,638.21466064,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.59162521,False,115.91007233,False,197.75880432,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:18:00+05:30,12.58690643,2.33656001,87739.8359375,33.68699646,115.82661438,195.98493958,638.21466064,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.68699646,False,115.82661438,False,195.98493958,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:19:00+05:30,12.43717575,2.14582062,87739.921875,33.74183655,115.82661438,195.23390198,638.21466064,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.74183655,False,115.82661438,False,195.23390198,False,638.21466064,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:20:00+05:30,12.31700897,2.16966295,87740.0078125,33.73945236,115.96013641,194.67597961,637.88085938,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.73945236,False,115.96013641,False,194.67597961,False,637.88085938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:21:00+05:30,12.17776871,2.36040235,87740.1015625,33.83958817,115.94345093,194.16098022,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.83958817,False,115.94345093,False,194.16098022,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:22:00+05:30,12.05474281,2.31271744,87740.1875,33.84674072,116.09365082,193.7747345,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.84674072,False,116.09365082,False,193.7747345,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:23:00+05:30,11.91454887,2.14582062,87740.28125,33.91111374,116.12702942,193.26689148,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.91111374,False,116.12702942,False,193.26689148,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:24:00+05:30,11.7867527,2.05045056,87740.375,34.00171661,116.04358673,192.80195618,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.00171661,False,116.04358673,False,192.80195618,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:25:00+05:30,11.66372681,2.16966295,87740.453125,34.00171661,116.16040802,192.35850525,640.21740723,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.00171661,False,116.16040802,False,192.35850525,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:26:00+05:30,11.53688431,2.38424492,87740.5546875,34.10424042,116.09365082,191.86495972,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.10424042,False,116.09365082,False,191.86495972,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:27:00+05:30,11.40431976,2.2888751,87740.640625,34.08278275,116.14372253,191.37857056,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.08278275,False,116.14372253,False,191.37857056,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:28:00+05:30,11.28224754,2.21734762,87740.7109375,34.17099762,116.12702942,190.97087097,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.17099762,False,116.12702942,False,190.97087097,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:29:00+05:30,11.16017342,2.57498455,87740.8046875,34.24252701,116.02689362,190.45587158,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.24252701,False,116.02689362,False,190.45587158,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:30:00+05:30,11.0266552,2.12197804,87740.890625,34.26398468,116.24385834,189.95516968,639.88366699,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.26398468,False,116.24385834,False,189.95516968,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:31:00+05:30,10.907444,2.2888751,87740.96875,34.3283577,116.17710114,189.51885986,638.88226318,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.3283577,False,116.17710114,False,189.51885986,False,638.88226318,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:32:00+05:30,10.79204559,2.14582062,87741.0546875,34.43087769,116.32731628,189.05392456,639.54986572,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.43087769,False,116.32731628,False,189.05392456,False,639.54986572,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:33:00+05:30,10.55743694,2.36040235,87741.1484375,34.41895676,116.29392242,188.49601746,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.41895676,False,116.29392242,False,188.49601746,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:34:00+05:30,9.83548737,2.12197804,87741.2265625,34.49048615,116.11034393,186.97962952,639.88366699,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.49048615,False,116.11034393,False,186.97962952,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:35:00+05:30,9.64284039,2.31271744,87741.3125,34.57393646,116.14372253,185.16999817,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.57393646,False,116.14372253,False,185.16999817,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:36:00+05:30,9.54651642,2.12197804,87741.40625,34.57155228,116.27723694,184.36174011,640.55126953,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.57155228,False,116.27723694,False,184.36174011,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:37:00+05:30,9.44542503,2.07429314,87741.484375,34.57155228,116.41075897,183.85389709,639.88366699,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.57155228,False,116.41075897,False,183.85389709,False,639.88366699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:38:00+05:30,9.35959148,2.55114222,87741.578125,34.66930389,116.32731628,183.36750793,641.5526123,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.66930389,False,116.32731628,False,183.36750793,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:39:00+05:30,9.2585001,2.26503253,87741.6640625,34.74083328,116.24385834,182.90258789,641.88641357,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.74083328,False,116.24385834,False,182.90258789,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:40:00+05:30,9.16026878,2.19350553,87741.75,34.76229095,116.37738037,182.46626282,640.8850708,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.76229095,False,116.37738037,False,182.46626282,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:41:00+05:30,9.07443619,2.12197804,87741.8359375,34.82905197,116.22716522,181.99417114,641.21881104,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.82905197,False,116.22716522,False,181.99417114,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:42:00+05:30,8.82647419,3.48099756,87746.0078125,34.90296173,116.36069489,180.48495483,640.8850708,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.90296173,False,116.36069489,False,180.48495483,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,4.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:43:00+05:30,8.70630836,2.36040235,87746.078125,34.91726685,116.46083069,180.33474731,641.21881104,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.91726685,False,116.46083069,False,180.33474731,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:44:00+05:30,8.58232784,2.02660823,87746.15625,34.9244194,116.47751617,179.75537109,640.8850708,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.9244194,False,116.47751617,False,179.75537109,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:45:00+05:30,8.45453262,2.2888751,87746.2265625,34.98402405,116.34400177,179.1688385,639.21606445,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.98402405,False,116.34400177,False,179.1688385,False,639.21606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:46:00+05:30,8.3381815,2.26503253,87746.296875,35.01263428,116.49420929,178.69677734,641.21881104,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.01263428,False,116.49420929,False,178.69677734,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:47:00+05:30,8.22564507,2.31271744,87746.3671875,35.07701111,116.47751617,178.09594727,641.5526123,0.0,1885.95080566,2.14960456,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.07701111,False,116.47751617,False,178.09594727,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:48:00+05:30,8.09308147,1.93123829,87746.4453125,35.06747437,116.49420929,177.48796082,640.21740723,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.06747437,False,116.49420929,False,177.48796082,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,4.797363290000021,False,0,False,False,False,False,False,False,False
2025-11-20 10:49:00+05:30,7.88898945,2.31271744,87746.5078125,35.15568924,116.56096649,177.01586914,640.55126953,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.15568924,False,116.56096649,False,177.01586914,False,640.55126953,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:50:00+05:30,7.65819502,2.33656001,87746.578125,35.16761398,116.49420929,175.53526306,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.16761398,False,116.49420929,False,175.53526306,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:51:00+05:30,7.80411053,2.16966295,87746.65625,35.23913956,116.57765198,175.62825012,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.23913956,False,116.57765198,False,175.62825012,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:52:00+05:30,7.9299984,2.21734762,87746.71875,35.32735825,116.61103058,176.16470337,640.21740723,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.32735825,False,116.61103058,False,176.16470337,False,640.21740723,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:53:00+05:30,8.07877541,2.2411902,87746.796875,35.32258987,116.6944809,176.82275391,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.32258987,False,116.6944809,False,176.82275391,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:54:00+05:30,8.217062,2.12197804,87746.8671875,35.39411545,116.64440918,177.48796082,641.5526123,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.39411545,False,116.64440918,False,177.48796082,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:55:00+05:30,8.33341312,2.12197804,87746.9375,35.47994614,116.66110229,178.01725769,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.47994614,False,116.66110229,False,178.01725769,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:56:00+05:30,8.46883774,2.26503253,87747.0078125,35.47756195,116.77793884,178.64671326,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.47756195,False,116.77793884,False,178.64671326,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:57:00+05:30,8.60903168,2.2411902,87747.0859375,35.58008575,116.61103058,179.30476379,640.8850708,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.58008575,False,116.61103058,False,179.30476379,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:58:00+05:30,8.7291975,2.12197804,87747.1484375,35.58485413,116.71116638,179.86265564,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.58485413,False,116.71116638,False,179.86265564,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 10:59:00+05:30,8.86557674,2.16966295,87747.21875,35.65638351,116.76124573,180.4563446,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.65638351,False,116.76124573,False,180.4563446,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:00:00+05:30,9.0067234,2.16966295,87747.296875,35.66115189,116.64440918,181.05001831,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.66115189,False,116.64440918,False,181.05001831,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:01:00+05:30,9.11925983,2.33656001,87747.359375,35.73983002,116.67778778,181.57933044,641.21881104,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.73983002,False,116.67778778,False,181.57933044,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
