Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 11:02:00+05:30,9.26040745,1.81202614,87747.4296875,35.76605988,116.77793884,182.19445801,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.76605988,False,116.77793884,False,182.19445801,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:03:00+05:30,9.40727615,2.21734762,87747.5078125,35.80659103,116.6944809,182.78097534,641.21881104,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.80659103,False,116.6944809,False,182.78097534,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:04:00+05:30,9.52172089,2.19350553,87747.5703125,35.81612778,116.82800293,183.33174133,641.5526123,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.81612778,False,116.82800293,False,183.33174133,False,641.5526123,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:05:00+05:30,9.6571455,2.2411902,87747.640625,35.9162674,116.64440918,183.86819458,640.8850708,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.9162674,False,116.64440918,False,183.86819458,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:06:00+05:30,9.80020046,2.4557724,87747.71875,35.90673065,116.91145325,184.43327332,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.90673065,False,116.91145325,False,184.43327332,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:07:00+05:30,9.92131996,2.12197804,87747.78125,35.98779297,116.74456024,184.98403931,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.98779297,False,116.74456024,False,184.98403931,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:08:00+05:30,9.92894936,2.33656001,87747.859375,35.98779297,116.94483185,185.42033386,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.98779297,False,116.94483185,False,185.42033386,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:09:00+05:30,9.53888702,2.02660823,87747.9296875,36.08077621,116.81131744,184.06132507,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.08077621,False,116.81131744,False,184.06132507,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:10:00+05:30,9.6962471,2.33656001,87748.0,36.07600784,117.01158905,184.11138916,641.21881104,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.07600784,False,117.01158905,False,184.11138916,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:11:00+05:30,9.8269043,2.09813547,87748.0703125,36.16422653,116.92813873,184.57632446,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.16422653,False,116.92813873,False,184.57632446,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:12:00+05:30,9.973773,2.16966295,87748.140625,36.15707397,116.94483185,185.1628418,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.15707397,False,116.94483185,False,185.1628418,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:13:00+05:30,10.11873436,2.21734762,87748.2109375,36.22859955,116.87807465,185.76368713,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.22859955,False,116.87807465,False,185.76368713,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:14:00+05:30,10.23604012,1.8358686,87748.28125,36.24290848,116.91145325,186.27151489,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.24290848,False,116.91145325,False,186.27151489,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:15:00+05:30,10.38481712,2.09813547,87748.3515625,36.33112335,116.84469604,186.79367065,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.33112335,False,116.84469604,False,186.79367065,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:16:00+05:30,10.52310371,2.21734762,87748.421875,36.29774475,117.04496765,187.38018799,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.29774475,False,117.04496765,False,187.38018799,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:17:00+05:30,10.64517593,2.38424492,87748.4921875,36.39073181,116.99489594,187.83081055,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.39073181,False,116.99489594,False,187.83081055,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:18:00+05:30,10.9427309,2.00276566,87748.6328125,36.48133087,117.06165314,188.9967041,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.48133087,False,117.06165314,False,188.9967041,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:19:00+05:30,11.06003571,2.12197804,87748.703125,36.56478119,117.01158905,189.45448303,640.8850708,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.56478119,False,117.01158905,False,189.45448303,False,640.8850708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:20:00+05:30,11.20595074,2.14582062,87748.7734375,36.56239319,117.01158905,189.97662354,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.56239319,False,117.01158905,False,189.97662354,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:21:00+05:30,11.36235714,2.05045056,87748.84375,36.65061188,117.09503174,190.54170227,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.65061188,False,117.09503174,False,190.54170227,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:22:00+05:30,11.49206066,2.05045056,87748.9140625,36.63153839,117.17848969,191.01377869,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.63153839,False,117.17848969,False,191.01377869,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:23:00+05:30,11.63702202,2.21734762,87748.984375,36.73406219,117.17848969,191.57170105,644.22296143,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.73406219,False,117.17848969,False,191.57170105,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:24:00+05:30,11.28510857,2.19350553,87749.0546875,36.72690964,117.16179657,191.18544006,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.72690964,False,117.16179657,False,191.18544006,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:25:00+05:30,11.15540504,2.26503253,87749.125,36.8175087,117.09503174,190.09823608,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.8175087,False,117.09503174,False,190.09823608,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:26:00+05:30,11.32802486,2.33656001,87749.1953125,36.88426971,117.11172485,190.50593567,645.5581665,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.88426971,False,117.11172485,False,190.50593567,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:27:00+05:30,11.49969006,2.07429314,87749.265625,36.89380646,117.17848969,190.98516846,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.89380646,False,117.17848969,False,190.98516846,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:28:00+05:30,11.61604118,2.21734762,87749.3359375,36.89142227,117.27862549,191.47155762,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.89142227,False,117.27862549,False,191.47155762,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:29:00+05:30,11.77340126,2.2888751,87749.4140625,36.96772003,117.26193237,192.05807495,643.55535889,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.96772003,False,117.26193237,False,192.05807495,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:30:00+05:30,11.92790031,2.33656001,87749.4921875,36.98440933,117.16179657,192.63745117,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.98440933,False,117.16179657,False,192.63745117,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:31:00+05:30,12.05474281,2.16966295,87749.5625,37.05593491,117.19517517,193.10238647,643.55535889,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.05593491,False,117.19517517,False,193.10238647,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:32:00+05:30,12.20638084,2.2411902,87749.6328125,37.06547165,117.24524689,193.61021423,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.06547165,False,117.24524689,False,193.61021423,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:33:00+05:30,12.36278629,2.12197804,87749.7109375,37.14653397,117.37876129,194.13952637,644.22296143,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.14653397,False,117.37876129,False,194.13952637,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:34:00+05:30,12.49439716,2.2888751,87749.7734375,37.14891815,117.32868958,194.66168213,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.14891815,False,117.32868958,False,194.66168213,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:35:00+05:30,12.67464638,2.05045056,87749.8515625,37.22044754,117.22855377,195.21958923,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.22044754,False,117.22855377,False,195.21958923,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:36:00+05:30,12.85298729,2.07429314,87749.921875,37.23713684,117.34538269,195.80612183,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.23713684,False,117.34538269,False,195.80612183,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:37:00+05:30,12.99604225,1.78818369,87749.9921875,37.32058716,117.26193237,196.27819824,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.32058716,False,117.26193237,False,196.27819824,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:38:00+05:30,13.15244865,2.21734762,87750.0625,37.31343079,117.34538269,196.8575592,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.31343079,False,117.34538269,False,196.8575592,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:39:00+05:30,13.32316017,2.2411902,87750.140625,37.40880203,117.36206818,197.36541748,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.40880203,False,117.36206818,False,197.36541748,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:40:00+05:30,13.05421829,2.2888751,87750.2109375,37.47317886,117.26193237,197.32249451,642.22021484,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.47317886,False,117.26193237,False,197.32249451,False,642.22021484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:41:00+05:30,12.72233105,2.12197804,87750.28125,37.47079468,117.42882538,195.84902954,641.21881104,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.47079468,False,117.42882538,False,195.84902954,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:42:00+05:30,12.92070007,2.09813547,87750.3515625,37.56378174,117.27862549,196.07791138,641.88641357,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.56378174,False,117.27862549,False,196.07791138,False,641.88641357,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:43:00+05:30,13.05994034,2.26503253,87750.421875,37.54947281,117.41213989,196.54284668,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.54947281,False,117.41213989,False,196.54284668,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:44:00+05:30,13.23828125,2.2411902,87750.5,37.56139755,117.42882538,197.07214355,643.55535889,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.56139755,False,117.42882538,False,197.07214355,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:45:00+05:30,13.3985033,2.02660823,87750.5703125,37.63530731,117.34538269,197.62290955,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.63530731,False,117.34538269,False,197.62290955,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:46:00+05:30,13.54251099,2.07429314,87750.640625,37.64484406,117.5122757,198.10929871,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.64484406,False,117.5122757,False,198.10929871,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:47:00+05:30,13.72752953,2.05045056,87750.7109375,37.71636963,117.5456543,198.66720581,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.71636963,False,117.5456543,False,198.66720581,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:48:00+05:30,13.8829813,2.02660823,87750.7890625,37.72829056,117.57904053,199.23226929,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.72829056,False,117.57904053,False,199.23226929,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:49:00+05:30,14.03652668,2.00276566,87750.8515625,37.80935669,117.36206818,199.69720459,644.5567627,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.80935669,False,117.36206818,False,199.69720459,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:50:00+05:30,14.19388676,2.31271744,87750.921875,37.80935669,117.64579773,200.21936035,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.80935669,False,117.64579773,False,200.21936035,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:51:00+05:30,14.37699699,2.2411902,87750.9921875,37.89041901,117.59573364,200.71289062,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.89041901,False,117.59573364,False,200.71289062,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:52:00+05:30,14.50574684,2.31271744,87751.0625,37.88088226,117.52896118,201.17781067,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.88088226,False,117.52896118,False,201.17781067,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:53:00+05:30,14.68599415,2.09813547,87751.1328125,37.97625351,117.44551849,201.68566895,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.97625351,False,117.44551849,False,201.68566895,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:54:00+05:30,14.86433601,1.95508075,87751.203125,37.97148514,117.52896118,202.24356079,644.22296143,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.97148514,False,117.52896118,False,202.24356079,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:55:00+05:30,15.00834465,1.93123829,87751.265625,38.05016708,117.39544678,202.67988586,645.5581665,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.05016708,False,117.39544678,False,202.67988586,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:56:00+05:30,15.1370945,2.16966295,87751.3359375,38.05493546,117.49558258,203.21635437,641.21881104,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.05493546,False,117.49558258,False,203.21635437,False,641.21881104,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:57:00+05:30,14.58204174,2.21734762,87751.40625,38.13599777,117.47889709,202.30795288,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.13599777,False,117.47889709,False,202.30795288,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:58:00+05:30,14.48285675,1.85971105,87751.46875,38.14315033,117.5456543,201.42100525,644.22296143,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.14315033,False,117.5456543,False,201.42100525,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 11:59:00+05:30,14.6802721,1.8358686,87751.53125,38.13838196,117.59573364,201.7071228,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.13838196,False,117.59573364,False,201.7071228,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:00:00+05:30,14.86338234,2.00276566,87751.6015625,38.22182846,117.71255493,202.24356079,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.22182846,False,117.71255493,False,202.24356079,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:01:00+05:30,15.02455807,2.21734762,87751.65625,38.20752335,117.69586945,202.80148315,644.89056396,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.20752335,False,117.69586945,False,202.80148315,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:02:00+05:30,15.18764019,2.02660823,87751.7265625,38.30289459,117.74593353,203.2449646,642.88781738,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.30289459,False,117.74593353,False,203.2449646,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:03:00+05:30,15.36884308,2.09813547,87751.7890625,38.39826202,117.64579773,203.76712036,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.39826202,False,117.64579773,False,203.76712036,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:04:00+05:30,15.51380539,1.95508075,87751.8359375,38.38872528,117.84606934,204.18911743,642.55395508,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.38872528,False,117.84606934,False,204.18911743,False,642.55395508,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:05:00+05:30,15.69405365,2.00276566,87752.4921875,38.45787048,117.66249084,204.73272705,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.45787048,False,117.66249084,False,204.73272705,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,0.65625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:06:00+05:30,15.84950638,2.26503253,87753.234375,38.45787048,117.74593353,205.1762085,644.5567627,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.45787048,False,117.74593353,False,205.1762085,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:07:00+05:30,16.01926422,84.13999939,87754.5078125,38.55562592,117.69586945,205.68403625,645.22436523,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.55562592,False,117.69586945,False,205.68403625,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,1.2734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:08:00+05:30,16.1804409,2.16966295,87755.3203125,38.53893661,117.69586945,206.07743835,644.5567627,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.53893661,False,117.69586945,False,206.07743835,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,0.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:09:00+05:30,16.35687256,2.19350553,87756.78125,38.53893661,117.82938385,206.63536072,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.53893661,False,117.82938385,False,206.63536072,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,1.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:10:00+05:30,16.51900291,2.14582062,87757.8046875,38.63668823,117.76262665,207.02160645,645.5581665,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.63668823,False,117.76262665,False,207.02160645,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,1.0234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:11:00+05:30,16.68303871,167.49320984,87759.484375,38.63430405,117.81269073,207.52944946,643.55535889,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.63430405,False,117.81269073,False,207.52944946,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,1.6796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:12:00+05:30,16.27103996,1.8358686,87760.046875,38.71060181,117.72924805,207.22187805,643.88916016,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.71060181,False,117.72924805,False,207.22187805,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.5625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:13:00+05:30,15.91245079,2.2411902,87760.1015625,38.70821762,117.99627686,205.8270874,644.89056396,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.70821762,False,117.99627686,False,205.8270874,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:14:00+05:30,16.10223579,1.95508075,87760.7421875,38.7964325,117.86276245,205.89147949,646.22570801,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.7964325,False,117.86276245,False,205.89147949,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:15:00+05:30,16.28057861,1.90739584,87761.734375,38.79166412,117.96289825,206.44223022,645.22436523,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.79166412,False,117.96289825,False,206.44223022,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:16:00+05:30,16.47703934,2.21734762,87763.3828125,38.882267,117.81269073,206.90716553,644.89056396,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.882267,False,117.81269073,False,206.90716553,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,1.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:17:00+05:30,16.63153839,1.76434124,87764.8671875,38.87749481,117.87944794,207.35778809,643.22161865,0.0,1890.74816895,2.15478683,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.87749481,False,117.87944794,False,207.35778809,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,1.484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:18:00+05:30,16.80224991,97.46792603,87766.40625,38.87749481,117.99627686,207.85131836,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.87749481,False,117.99627686,False,207.85131836,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,1.5390625,False,7.731201170000077,False,0,False,False,False,False,False,False,False
2025-11-20 12:19:00+05:30,16.99299049,2.09813547,87767.6328125,38.95140839,117.97958374,208.352005,643.88916016,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.95140839,False,117.97958374,False,208.352005,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,1.2265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:20:00+05:30,17.13222885,145.05744934,87769.2421875,38.9490242,117.96289825,208.79548645,644.5567627,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.9490242,False,117.96289825,False,208.79548645,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,1.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:21:00+05:30,17.31057167,76.43888855,87771.5546875,39.0348587,117.92951965,209.31047058,644.5567627,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.0348587,False,117.92951965,False,209.31047058,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,2.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:22:00+05:30,17.49654388,2.52729964,87774.3203125,39.03962708,118.0129776,209.71102905,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.03962708,False,118.0129776,False,209.71102905,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,2.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:23:00+05:30,17.64436531,83.42472839,87776.484375,39.10161591,118.06304169,210.1401825,642.88781738,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.10161591,False,118.06304169,False,210.1401825,False,642.88781738,False,False,False,False,False,False,False,False,False,False,False,2.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:24:00+05:30,17.8236618,222.068573,87778.8359375,39.11592102,118.02966309,210.71955872,644.22296143,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.11592102,False,118.02966309,False,210.71955872,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,2.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:25:00+05:30,18.00486374,1.8358686,87782.4609375,39.13738251,117.99627686,211.08436584,644.5567627,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.13738251,False,117.99627686,False,211.08436584,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,3.625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:26:00+05:30,18.16794586,140.38435364,87785.1328125,39.20890808,117.86276245,211.49920654,644.22296143,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.20890808,False,117.86276245,False,211.49920654,False,644.22296143,False,False,False,False,False,False,False,False,False,False,False,2.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:27:00+05:30,18.22802925,2.07429314,87788.1171875,39.19937134,117.92951965,211.94984436,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.19937134,False,117.92951965,False,211.94984436,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,2.984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:28:00+05:30,17.54518127,2.16966295,87788.1875,39.27566528,117.94620514,210.84115601,646.55950928,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.27566528,False,117.94620514,False,210.84115601,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:29:00+05:30,17.40307999,2.19350553,87788.328125,39.28043365,118.06304169,209.7611084,644.89056396,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.28043365,False,118.06304169,False,209.7611084,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:30:00+05:30,17.61575508,2.02660823,87790.5234375,39.29950714,118.0797348,210.05435181,643.22161865,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.29950714,False,118.0797348,False,210.05435181,False,643.22161865,False,False,False,False,False,False,False,False,False,False,False,2.1953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:31:00+05:30,17.7864666,125.53049469,87792.8125,39.35911179,118.0463562,210.54789734,643.55535889,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.35911179,False,118.0463562,False,210.54789734,False,643.55535889,False,False,False,False,False,False,False,False,False,False,False,2.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:32:00+05:30,17.96099472,223.80906677,87795.9375,39.38057327,118.06304169,210.9413147,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.38057327,False,118.06304169,False,210.9413147,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,3.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:33:00+05:30,18.14696503,130.20361328,87800.1796875,39.37818909,118.0463562,211.42053223,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.37818909,False,118.0463562,False,211.42053223,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,4.2421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:34:00+05:30,18.32625961,2.26503253,87803.7578125,39.45209885,118.0129776,211.91407776,644.5567627,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.45209885,False,118.0129776,False,211.91407776,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,3.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:35:00+05:30,18.49029732,117.73401642,87807.34375,39.45686722,118.16317749,212.31462097,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.45686722,False,118.16317749,False,212.31462097,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,3.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:36:00+05:30,18.66959,2.19350553,87812.1953125,39.47355652,118.28000641,212.80101013,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.47355652,False,118.28000641,False,212.80101013,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,4.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:37:00+05:30,18.83839607,112.72709656,87817.484375,39.54508591,118.24662781,213.25878906,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.54508591,False,118.24662781,False,213.25878906,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,5.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:38:00+05:30,19.01578522,110.62895966,87821.4765625,39.54508591,118.19655609,213.62356567,645.5581665,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.54508591,False,118.19655609,False,213.62356567,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,3.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:39:00+05:30,19.1912632,2.07429314,87826.8046875,39.61184692,118.1131134,214.11711121,645.89196777,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.61184692,False,118.1131134,False,214.11711121,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,5.328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:40:00+05:30,19.37437439,122.33560181,87832.7734375,39.64522552,118.17987061,214.57489014,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.64522552,False,118.17987061,False,214.57489014,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,5.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:41:00+05:30,19.53650284,163.86915588,87838.7421875,39.60707855,118.28000641,214.95397949,647.56091309,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.60707855,False,118.28000641,False,214.95397949,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,5.96875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:42:00+05:30,19.45734596,2.00276566,87843.8046875,39.7000618,118.146492,215.21862793,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.7000618,False,118.146492,False,215.21862793,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,5.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:43:00+05:30,18.7964325,2.02660823,87843.875,39.69767761,118.3300705,213.98121643,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.69767761,False,118.3300705,False,213.98121643,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:44:00+05:30,18.68485069,2.07429314,87844.8046875,39.78351212,118.21324921,213.0585022,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.78351212,False,118.21324921,False,213.0585022,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.9296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:45:00+05:30,18.90134048,2.07429314,87847.6484375,39.78112793,118.28000641,213.37322998,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.78112793,False,118.28000641,False,213.37322998,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,2.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:46:00+05:30,19.10447693,137.42788696,87852.1484375,39.79066467,118.3968277,213.83816528,646.22570801,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.79066467,False,118.3968277,False,213.83816528,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,4.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:47:00+05:30,19.26660728,187.1870575,87857.0703125,39.77159119,118.31338501,214.3102417,644.89056396,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.77159119,False,118.31338501,False,214.3102417,False,644.89056396,False,False,False,False,False,False,False,False,False,False,False,4.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:48:00+05:30,19.45353127,247.46078491,87863.046875,39.8693428,118.21324921,214.75370789,645.5581665,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.8693428,False,118.21324921,False,214.75370789,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,5.9765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:49:00+05:30,19.60612297,248.74827576,87870.09375,39.8693428,118.3300705,215.18286133,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.8693428,False,118.3300705,False,215.18286133,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,7.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:50:00+05:30,19.45067024,1.69281399,87873.21875,39.85742188,118.3968277,215.06842041,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.85742188,False,118.3968277,False,215.06842041,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,3.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:51:00+05:30,19.22750473,1.8358686,87874.53125,39.93371582,118.41352081,214.61065674,646.55950928,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.93371582,False,118.41352081,False,214.61065674,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,1.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:52:00+05:30,18.96523666,1.93123829,87875.453125,40.0243187,118.3300705,213.96691895,645.89196777,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.0243187,False,118.3300705,False,213.96691895,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:53:00+05:30,18.71822929,2.19350553,87876.2109375,40.02908707,118.3300705,213.38754272,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.02908707,False,118.3300705,False,213.38754272,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.7578125,False,0.0,False,0,False,False,False,False,False,False,False
