Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 12:54:00+05:30,18.44928741,2.16966295,87876.359375,40.03862381,118.38014221,212.68656921,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.03862381,False,118.38014221,False,212.68656921,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:55:00+05:30,18.19846535,1.78818369,87876.9765625,40.1268425,118.29669189,212.04281616,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.1268425,False,118.29669189,False,212.04281616,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.6171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:56:00+05:30,17.29435921,1.76434124,87877.0390625,40.10300064,118.38014221,210.69810486,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10300064,False,118.38014221,False,210.69810486,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:57:00+05:30,16.31300354,2.09813547,87877.1015625,40.09107971,118.43022156,208.23042297,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.09107971,False,118.43022156,False,208.23042297,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:58:00+05:30,15.98970032,1.90739584,87877.171875,40.11253738,118.49697876,206.60673523,648.22851562,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.11253738,False,118.49697876,False,206.60673523,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 12:59:00+05:30,15.78656197,2.00276566,87877.234375,40.20790863,118.3300705,205.69833374,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.20790863,False,118.3300705,False,205.69833374,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:00:00+05:30,15.58247089,2.05045056,87877.3046875,40.1935997,118.43022156,204.86862183,645.22436523,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.1935997,False,118.43022156,False,204.86862183,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:01:00+05:30,15.38791656,1.85971105,87877.375,40.20313644,118.49697876,204.21772766,646.89337158,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.20313644,False,118.49697876,False,204.21772766,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:02:00+05:30,15.17905712,2.12197804,87877.4296875,40.30327606,118.44690704,203.63119507,645.5581665,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.30327606,False,118.44690704,False,203.63119507,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:03:00+05:30,14.9806881,2.12197804,87877.5,40.28658676,118.56373596,202.95884705,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.28658676,False,118.56373596,False,202.95884705,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:04:00+05:30,14.78231812,1.97892332,87877.578125,40.2961235,118.58042145,202.4223938,646.89337158,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2961235,False,118.58042145,False,202.4223938,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:05:00+05:30,14.59634781,1.69281399,87877.6328125,40.2794342,118.59711456,201.80726624,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2794342,False,118.59711456,False,201.80726624,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:06:00+05:30,14.38939476,1.90739584,87877.6953125,40.26512909,118.53035736,201.2064209,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.26512909,False,118.53035736,False,201.2064209,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:07:00+05:30,14.20628452,1.97892332,87877.765625,40.36288452,118.49697876,200.53407288,646.89337158,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.36288452,False,118.49697876,False,200.53407288,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:08:00+05:30,14.01745319,1.85971105,87877.8203125,40.37003326,118.53035736,200.04768372,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.37003326,False,118.53035736,False,200.04768372,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:09:00+05:30,13.83052826,1.90739584,87877.890625,40.35572815,118.56373596,199.36100769,649.89746094,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.35572815,False,118.56373596,False,199.36100769,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:10:00+05:30,13.03895855,1.95508075,87877.9609375,40.36049652,118.61380005,198.05923462,649.5637207,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.36049652,False,118.61380005,False,198.05923462,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:11:00+05:30,12.37423038,1.90739584,87878.015625,40.43917847,118.54704285,196.00639343,646.89337158,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.43917847,False,118.54704285,False,196.00639343,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:12:00+05:30,12.17872238,1.8835535,87878.0859375,40.45348358,118.56373596,194.48286438,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.45348358,False,118.56373596,False,194.48286438,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:13:00+05:30,12.04615974,1.62128651,87878.15625,40.45348358,118.58042145,193.74612427,647.56091309,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.45348358,False,118.58042145,False,193.74612427,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:14:00+05:30,11.91454887,1.85971105,87878.21875,40.44871521,118.69725037,193.28834534,647.22711182,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.44871521,False,118.69725037,False,193.28834534,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:15:00+05:30,11.74288273,1.85971105,87878.28125,40.52024078,118.56373596,192.47294617,647.56091309,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52024078,False,118.56373596,False,192.47294617,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:16:00+05:30,11.58647633,1.78818369,87878.3515625,40.54646683,118.63049316,191.77912903,647.56091309,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.54646683,False,118.63049316,False,191.77912903,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:17:00+05:30,11.46058846,1.64512897,87878.40625,40.52500916,118.63049316,191.34280396,647.89471436,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52500916,False,118.63049316,False,191.34280396,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:18:00+05:30,11.29941368,1.5736016,87878.4765625,40.54408264,118.69725037,190.67044067,648.89611816,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.54408264,False,118.69725037,False,190.67044067,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:19:00+05:30,11.14014626,1.90739584,87878.5390625,40.60845947,118.59711456,190.09107971,649.89746094,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.60845947,False,118.59711456,False,190.09107971,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:20:00+05:30,11.00662804,1.78818369,87878.6015625,40.60845947,118.68055725,189.61184692,648.22851562,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.60845947,False,118.68055725,False,189.61184692,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:21:00+05:30,10.85594368,1.81202614,87878.671875,40.6036911,118.74731445,188.9967041,646.55950928,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6036911,False,118.74731445,False,188.9967041,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:22:00+05:30,10.711936,1.78818369,87878.7421875,40.68475342,118.63049316,188.41018677,649.22991943,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.68475342,False,118.63049316,False,188.41018677,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:23:00+05:30,10.42296505,1.85971105,87878.8046875,40.6895256,118.63049316,187.70921326,649.22991943,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6895256,False,118.63049316,False,187.70921326,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:24:00+05:30,9.68957138,2.07429314,87878.8671875,40.70859909,118.63049316,185.95680237,648.89611816,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.70859909,False,118.63049316,False,185.95680237,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:25:00+05:30,9.53030396,1.97892332,87878.9375,40.68714142,118.71393585,184.22583008,648.56225586,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.68714142,False,118.71393585,False,184.22583008,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:26:00+05:30,9.43016529,2.12197804,87879.0,40.70383072,118.59711456,183.46763611,648.22851562,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.70383072,False,118.59711456,False,183.46763611,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:27:00+05:30,9.32430458,2.09813547,87879.0625,40.6895256,118.63049316,182.98126221,648.22851562,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6895256,False,118.63049316,False,182.98126221,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:28:00+05:30,9.19555569,2.09813547,87879.1328125,40.69190979,118.71393585,182.40188599,650.23126221,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.69190979,False,118.71393585,False,182.40188599,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:29:00+05:30,9.07825089,1.76434124,87879.203125,40.6895256,118.64717865,181.75814819,648.56225586,0.0,1898.47937012,2.15431643,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6895256,False,118.64717865,False,181.75814819,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:30:00+05:30,8.96571445,1.76434124,87879.2578125,40.70383072,118.68055725,181.25744629,649.22991943,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.70383072,False,118.68055725,False,181.25744629,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,5.091186519999837,False,0,False,False,False,False,False,False,False
2025-11-20 13:31:00+05:30,9.0067234,2.07429314,87879.328125,40.68475342,118.53035736,181.1000824,648.56225586,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.68475342,False,118.53035736,False,181.1000824,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:32:00+05:30,9.13833427,2.14582062,87879.3828125,40.69190979,118.78069305,181.47918701,647.89471436,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.69190979,False,118.78069305,False,181.47918701,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:33:00+05:30,9.25754642,1.8835535,87879.4296875,40.77774048,118.61380005,181.94410706,649.22991943,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77774048,False,118.61380005,False,181.94410706,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:34:00+05:30,9.41204548,1.8358686,87879.484375,40.78012466,118.63049316,182.63792419,647.56091309,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.78012466,False,118.63049316,False,182.63792419,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:35:00+05:30,9.55986881,2.12197804,87879.5390625,40.77774048,118.66387177,183.23875427,648.22851562,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77774048,False,118.66387177,False,183.23875427,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:36:00+05:30,9.70959854,1.95508075,87879.5859375,40.78727722,118.73062897,183.81097412,647.89471436,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.78727722,False,118.73062897,False,183.81097412,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:37:00+05:30,9.8526535,1.8835535,87879.6328125,40.78012466,118.81407166,184.46902466,649.5637207,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.78012466,False,118.81407166,False,184.46902466,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:38:00+05:30,10.00047684,1.62128651,87879.6875,40.77535629,118.71393585,185.06987,648.22851562,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77535629,False,118.71393585,False,185.06987,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:39:00+05:30,10.02813435,2.09813547,87879.734375,40.80158234,118.74731445,185.45610046,648.56225586,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.80158234,False,118.74731445,False,185.45610046,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:40:00+05:30,9.65046978,1.62128651,87879.7890625,40.87549591,118.69725037,184.24012756,646.22570801,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.87549591,False,118.69725037,False,184.24012756,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:41:00+05:30,9.80687618,1.81202614,87879.84375,40.86834335,118.58042145,184.27590942,648.22851562,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.86834335,False,118.58042145,False,184.27590942,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:42:00+05:30,9.95756054,1.64512897,87879.890625,40.85880661,118.69725037,184.84811401,648.22851562,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.85880661,False,118.69725037,False,184.84811401,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:43:00+05:30,10.10538292,1.90739584,87879.9375,40.8445015,118.71393585,185.39888,647.89471436,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.8445015,False,118.71393585,False,185.39888,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:44:00+05:30,10.39244652,1.85971105,87880.0390625,40.85165405,118.69725037,186.58624268,648.56225586,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.85165405,False,118.69725037,False,186.58624268,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:45:00+05:30,10.54789925,1.85971105,87880.0859375,40.93986893,118.68055725,187.17991638,649.89746094,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.93986893,False,118.68055725,False,187.17991638,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:46:00+05:30,10.70144558,1.69281399,87880.140625,40.94702148,118.68055725,187.80220032,649.5637207,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.94702148,False,118.68055725,False,187.80220032,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:47:00+05:30,10.84068394,1.97892332,87880.1796875,40.93510056,118.64717865,188.28858948,648.22851562,0.0,1903.57055664,2.16612101,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.93510056,False,118.64717865,False,188.28858948,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:48:00+05:30,10.9894619,1.66897142,87880.234375,40.94940567,118.864151,188.85365295,649.22991943,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.94940567,False,118.864151,False,188.85365295,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,5.724487310000086,False,0,False,False,False,False,False,False,False
2025-11-20 13:49:00+05:30,11.13347054,1.90739584,87880.2890625,40.9446373,118.76400757,189.44734192,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.9446373,False,118.76400757,False,189.44734192,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:50:00+05:30,11.26794052,2.05045056,87880.328125,41.0280838,118.68055725,189.94801331,650.23126221,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0280838,False,118.68055725,False,189.94801331,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:51:00+05:30,11.41671753,1.74049878,87880.3828125,40.94702148,118.79738617,190.5345459,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.94702148,False,118.79738617,False,190.5345459,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:52:00+05:30,11.58075428,1.59744406,87880.4296875,41.03285217,118.68055725,191.06385803,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.03285217,False,118.68055725,False,191.06385803,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:53:00+05:30,11.71713352,1.81202614,87880.4765625,41.04000473,118.71393585,191.57170105,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.04000473,False,118.71393585,False,191.57170105,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:54:00+05:30,11.86591053,1.76434124,87880.5234375,41.03285217,118.76400757,192.15106201,649.89746094,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.03285217,False,118.76400757,False,192.15106201,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:55:00+05:30,11.5015974,1.78818369,87880.578125,41.02331543,118.8975296,191.7147522,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.02331543,False,118.8975296,False,191.7147522,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:56:00+05:30,11.34423733,1.8835535,87880.625,41.02331543,118.84745789,190.55599976,649.89746094,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.02331543,False,118.84745789,False,190.55599976,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:57:00+05:30,11.52830124,1.8835535,87880.671875,41.10914993,118.78069305,190.94941711,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10914993,False,118.78069305,False,190.94941711,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:58:00+05:30,11.68375397,1.85971105,87880.7265625,41.10438156,118.76400757,191.49302673,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10438156,False,118.76400757,False,191.49302673,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 13:59:00+05:30,11.82299423,1.5736016,87880.7734375,41.11153412,118.79738617,191.97940063,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.11153412,False,118.79738617,False,191.97940063,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:00:00+05:30,11.9898901,2.05045056,87880.8203125,41.10676575,118.83076477,192.56591797,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10676575,False,118.83076477,False,192.56591797,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:01:00+05:30,12.13485241,2.16966295,87880.8671875,41.11868668,118.81407166,193.13815308,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.11868668,False,118.81407166,False,193.13815308,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:02:00+05:30,12.27409267,2.05045056,87880.9140625,41.10438156,118.84745789,193.57444763,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10438156,False,118.84745789,False,193.57444763,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:03:00+05:30,12.44480515,2.09813547,87880.9609375,41.10914993,118.76400757,194.15382385,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10914993,False,118.76400757,False,194.15382385,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:04:00+05:30,12.58404541,1.54975915,87881.015625,41.1139183,118.79738617,194.71174622,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.1139183,False,118.79738617,False,194.71174622,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:05:00+05:30,12.73282146,1.76434124,87881.0625,41.097229,118.76400757,195.14807129,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.097229,False,118.76400757,False,195.14807129,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:06:00+05:30,12.88541317,1.90739584,87881.1171875,41.09484482,118.9309082,195.71311951,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.09484482,False,118.9309082,False,195.71311951,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:07:00+05:30,13.04563427,1.78818369,87881.1640625,41.09246063,118.91421509,196.22097778,646.22570801,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.09246063,False,118.91421509,False,196.22097778,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:08:00+05:30,13.19345665,1.8358686,87881.203125,41.18544769,118.864151,196.70736694,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18544769,False,118.864151,False,196.70736694,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:09:00+05:30,13.35272598,2.21734762,87881.2578125,41.18067932,118.78069305,197.22949219,646.22570801,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18067932,False,118.78069305,False,197.22949219,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:10:00+05:30,13.50436306,2.00276566,87881.3046875,41.18306351,118.864151,197.75880432,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18306351,False,118.864151,False,197.75880432,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:11:00+05:30,13.52820492,1.8835535,87881.3515625,41.18783188,118.83076477,198.15222168,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18783188,False,118.83076477,False,198.15222168,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:12:00+05:30,12.93119049,2.02660823,87881.3984375,41.18544769,118.8975296,196.83610535,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18544769,False,118.8975296,False,196.83610535,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:13:00+05:30,13.0408659,1.85971105,87881.4453125,41.20452118,118.91421509,196.31394958,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.20452118,False,118.91421509,False,196.31394958,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:14:00+05:30,13.21062469,1.5259167,87881.4921875,41.2688942,118.73062897,196.74311829,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.2688942,False,118.73062897,False,196.74311829,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:15:00+05:30,13.37275314,2.09813547,87881.5390625,41.28081512,118.88083649,197.29388428,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.28081512,False,118.88083649,False,197.29388428,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:16:00+05:30,13.44237328,1.93123829,87881.5859375,41.26412582,118.91421509,197.75164795,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26412582,False,118.91421509,False,197.75164795,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:17:00+05:30,13.32983589,1.90739584,87881.6328125,41.26174164,118.864151,197.55137634,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26174164,False,118.864151,False,197.55137634,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:18:00+05:30,13.17342949,2.05045056,87881.6796875,41.26174164,118.94759369,197.10075378,645.22436523,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.26174164,False,118.94759369,False,197.10075378,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:19:00+05:30,12.97696877,1.93123829,87881.734375,41.29035568,118.84745789,196.49992371,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.29035568,False,118.84745789,False,196.49992371,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:20:00+05:30,12.82819176,1.59744406,87881.7734375,41.28081512,118.864151,195.94917297,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.28081512,False,118.864151,False,195.94917297,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:21:00+05:30,12.63554478,2.02660823,87881.8203125,41.36664963,118.78069305,195.36264038,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.36664963,False,118.78069305,False,195.36264038,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:22:00+05:30,12.46578598,1.93123829,87881.875,41.35234451,118.79738617,194.7975769,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.35234451,False,118.79738617,False,194.7975769,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:23:00+05:30,12.31796265,1.93123829,87881.9140625,41.3547287,118.8975296,194.16098022,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.3547287,False,118.8975296,False,194.16098022,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:24:00+05:30,12.13485241,1.78818369,87881.96875,41.36903381,118.99766541,193.65315247,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.36903381,False,118.99766541,False,193.65315247,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:25:00+05:30,11.97272396,1.76434124,87882.015625,41.35949707,118.98097229,193.03800964,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.35949707,False,118.98097229,False,193.03800964,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:26:00+05:30,11.30036736,2.00276566,87882.0546875,41.43817902,118.88083649,191.68614197,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.43817902,False,118.88083649,False,191.68614197,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:27:00+05:30,10.76820374,1.62128651,87882.109375,41.44533157,118.91421509,189.34004211,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.44533157,False,118.91421509,False,189.34004211,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:28:00+05:30,10.6280098,1.71665633,87882.15625,41.44294739,118.9309082,188.18130493,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.44294739,False,118.9309082,False,188.18130493,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:29:00+05:30,10.51165962,1.97892332,87882.203125,41.44533157,118.9642868,187.55184937,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.44533157,False,118.9642868,False,187.55184937,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:30:00+05:30,10.37623405,1.8358686,87882.25,41.45248413,118.98097229,187.08692932,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.45248413,False,118.98097229,False,187.08692932,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:31:00+05:30,10.23794746,2.09813547,87882.296875,41.43579483,119.08110809,186.51472473,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.43579483,False,119.08110809,False,186.51472473,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:32:00+05:30,10.11968803,1.71665633,87882.34375,41.43341064,119.08110809,186.01402283,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.43341064,False,119.08110809,False,186.01402283,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:33:00+05:30,9.98712444,1.93123829,87882.390625,41.44533157,119.09780121,185.47755432,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.44533157,False,119.09780121,False,185.47755432,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:34:00+05:30,9.8526535,1.93123829,87882.4375,41.53593063,119.03104401,184.9339447,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53593063,False,119.03104401,False,184.9339447,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:35:00+05:30,9.731534,1.54975915,87882.484375,41.53593063,119.04772949,184.40466309,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53593063,False,119.04772949,False,184.40466309,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:36:00+05:30,9.59420109,2.00276566,87882.53125,41.51685715,119.01435089,183.84674072,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51685715,False,119.01435089,False,183.84674072,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:37:00+05:30,9.45973015,1.5259167,87882.578125,41.52639389,118.91421509,183.33174133,649.5637207,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.52639389,False,118.91421509,False,183.33174133,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:38:00+05:30,9.35673046,1.8835535,87882.625,41.54069901,119.11448669,182.80958557,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.54069901,False,119.11448669,False,182.80958557,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:39:00+05:30,9.2232132,2.09813547,87882.671875,41.50493622,119.09780121,182.19445801,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50493622,False,119.09780121,False,182.19445801,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:40:00+05:30,8.62905884,1.93123829,87882.71875,41.50970459,119.04772949,181.135849,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50970459,False,119.04772949,False,181.135849,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:41:00+05:30,8.34294987,1.90739584,87882.7734375,41.50493622,119.09780121,179.03294373,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50493622,False,119.09780121,False,179.03294373,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:42:00+05:30,8.25997829,1.59744406,87882.8203125,41.53116226,119.01435089,178.31051636,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53116226,False,119.01435089,False,178.31051636,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:43:00+05:30,8.15221024,1.71665633,87882.890625,41.51208878,119.13117981,177.63816833,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51208878,False,119.13117981,False,177.63816833,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:44:00+05:30,8.0511179,1.78818369,87882.953125,41.51924133,119.11448669,177.1231842,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51924133,False,119.11448669,False,177.1231842,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:45:00+05:30,7.95765591,1.81202614,87883.0078125,41.53593063,119.01435089,176.64393616,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53593063,False,119.01435089,False,176.64393616,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
