Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 14:46:00+05:30,7.8441658,1.8835535,87883.0703125,41.51208878,119.03104401,176.02879333,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51208878,False,119.03104401,False,176.02879333,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:47:00+05:30,7.74593449,1.64512897,87883.140625,41.51924133,119.11448669,175.52095032,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51924133,False,119.11448669,False,175.52095032,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:48:00+05:30,7.65151882,1.8358686,87883.1953125,41.60507202,118.94759369,175.04173279,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60507202,False,118.94759369,False,175.04173279,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:49:00+05:30,7.54851913,1.81202614,87883.2578125,41.61222458,119.01435089,174.56248474,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.61222458,False,119.01435089,False,174.56248474,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:50:00+05:30,7.44647408,1.97892332,87883.3203125,41.60268784,118.8975296,174.03318787,647.56091309,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60268784,False,118.8975296,False,174.03318787,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:51:00+05:30,7.35301113,1.90739584,87883.375,41.59553528,119.06442261,173.57542419,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59553528,False,119.06442261,False,173.57542419,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:52:00+05:30,7.2538271,1.5259167,87883.4453125,41.60030365,118.94759369,173.06756592,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60030365,False,118.94759369,False,173.06756592,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:53:00+05:30,7.15941048,1.5259167,87883.5078125,41.59791946,118.9309082,172.57402039,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59791946,False,118.9309082,False,172.57402039,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:54:00+05:30,6.86853313,1.8835535,87883.5625,41.59791946,118.94759369,171.81584167,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59791946,False,118.94759369,False,171.81584167,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:55:00+05:30,6.45748901,2.02660823,87883.625,41.53354645,119.03104401,169.87030029,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53354645,False,119.03104401,False,169.87030029,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:56:00+05:30,6.38691521,1.93123829,87883.6953125,41.60745621,119.03104401,168.68293762,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60745621,False,119.03104401,False,168.68293762,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:57:00+05:30,6.31348085,1.64512897,87883.75,41.60268784,118.98097229,168.16793823,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60268784,False,118.98097229,False,168.16793823,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:58:00+05:30,6.23336983,1.8835535,87883.8125,41.60984039,119.06442261,167.77455139,647.22711182,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60984039,False,119.06442261,False,167.77455139,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 14:59:00+05:30,6.15707397,2.33656001,87883.8828125,41.60745621,119.01435089,167.13079834,648.56225586,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60745621,False,119.01435089,False,167.13079834,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:00:00+05:30,6.0741024,2.07429314,87883.9375,41.60984039,118.9309082,166.65156555,647.89471436,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60984039,False,118.9309082,False,166.65156555,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:01:00+05:30,5.99113035,2.05045056,87884.0,41.59791946,118.91421509,166.2724762,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59791946,False,118.91421509,False,166.2724762,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:02:00+05:30,5.92055702,1.81202614,87884.0703125,41.52877808,118.9309082,165.69309998,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.52877808,False,118.9309082,False,165.69309998,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:03:00+05:30,5.83377075,2.00276566,87884.125,41.59553528,118.98097229,165.24247742,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59553528,False,118.98097229,False,165.24247742,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:04:00+05:30,5.76033592,1.95508075,87884.1875,41.60745621,119.04772949,164.85623169,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60745621,False,119.04772949,False,164.85623169,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:05:00+05:30,5.68785477,1.8835535,87884.25,41.59076691,119.08110809,164.31262207,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59076691,False,119.08110809,False,164.31262207,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:06:00+05:30,5.61060476,1.5259167,87884.3125,41.60030365,118.98097229,163.9120636,648.22851562,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60030365,False,118.98097229,False,163.9120636,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:07:00+05:30,5.54003143,1.85971105,87884.375,41.61937714,119.04772949,163.50436401,646.55950928,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.61937714,False,119.04772949,False,163.50436401,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:08:00+05:30,5.46087456,1.97892332,87884.4375,41.5073204,119.03104401,162.94645691,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.5073204,False,119.03104401,False,162.94645691,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:09:00+05:30,5.39316177,1.62128651,87884.5,41.53116226,119.03104401,162.55303955,649.5637207,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53116226,False,119.03104401,False,162.55303955,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:10:00+05:30,5.31114388,1.85971105,87886.265625,41.51924133,119.08110809,161.93792725,645.22436523,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51924133,False,119.08110809,False,161.93792725,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,1.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:11:00+05:30,4.86385965,1.85971105,87886.3359375,41.50970459,118.99766541,160.42152405,649.89746094,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50970459,False,118.99766541,False,160.42152405,False,649.89746094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:12:00+05:30,4.79423952,1.95508075,87886.4140625,41.53354645,119.01435089,158.95521545,643.88916016,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53354645,False,119.01435089,False,158.95521545,False,643.88916016,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:13:00+05:30,4.74083233,1.59744406,87886.4765625,41.54308319,119.03104401,158.36155701,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.54308319,False,119.03104401,False,158.36155701,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:14:00+05:30,4.66167545,2.00276566,87886.546875,41.5240097,118.9642868,157.80363464,648.89611816,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.5240097,False,118.9642868,False,157.80363464,False,648.89611816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:15:00+05:30,4.69505501,29.49311066,87887.046875,41.51924133,118.99766541,157.62481689,645.89196777,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51924133,False,118.99766541,False,157.62481689,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:16:00+05:30,4.77611923,59.67765045,87888.3359375,41.5240097,119.01435089,157.94668579,646.89337158,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.5240097,False,119.01435089,False,157.94668579,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,1.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:17:00+05:30,4.8733964,2.09813547,87889.6171875,41.51685715,118.9309082,158.51890564,644.5567627,0.0,1909.29504395,2.16609716,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51685715,False,118.9309082,False,158.51890564,False,644.5567627,False,False,False,False,False,False,False,False,False,False,False,1.28125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:18:00+05:30,4.97258139,1.90739584,87890.3984375,41.53116226,118.99766541,159.16981506,647.22711182,0.0,1909.29504395,2.17235899,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53116226,False,118.99766541,False,159.16981506,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.78125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:19:00+05:30,5.07653427,1.71665633,87890.4609375,41.52639389,118.9642868,159.87077332,648.56225586,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.52639389,False,118.9642868,False,159.87077332,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:20:00+05:30,5.18144131,1.97892332,87890.5078125,41.51685715,118.99766541,160.49307251,645.89196777,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.51685715,False,118.99766541,False,160.49307251,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:21:00+05:30,5.28825521,1.8835535,87890.5546875,41.5240097,119.03104401,161.17256165,647.89471436,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.5240097,False,119.03104401,False,161.17256165,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:22:00+05:30,5.39030075,1.62128651,87890.6015625,41.53354645,118.94759369,161.83776855,645.89196777,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.53354645,False,118.94759369,False,161.83776855,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:23:00+05:30,5.49997616,2.00276566,87890.6484375,41.49778366,119.1478653,162.47436523,648.56225586,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.49778366,False,119.1478653,False,162.47436523,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:24:00+05:30,5.60106802,1.97892332,87890.6953125,41.59076691,118.9309082,163.14672852,646.55950928,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59076691,False,118.9309082,False,163.14672852,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:25:00+05:30,5.70215988,1.8835535,87890.75,41.58838272,118.9642868,163.7833252,647.56091309,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.58838272,False,118.9642868,False,163.7833252,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:26:00+05:30,5.82041836,1.85971105,87890.796875,41.60507202,118.91421509,164.48428345,647.56091309,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60507202,False,118.91421509,False,164.48428345,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:27:00+05:30,5.91864967,1.78818369,87890.84375,41.61222458,119.06442261,165.07797241,647.22711182,0.0,1909.29504395,2.17235851,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.61222458,False,119.06442261,False,165.07797241,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:28:00+05:30,6.02832508,1.81202614,87890.890625,41.59076691,118.94759369,165.72886658,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59076691,False,118.94759369,False,165.72886658,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,4.047851560000026,False,0,False,False,False,False,False,False,False
2025-11-20 15:29:00+05:30,5.95012188,1.97892332,87890.9375,41.58838272,118.9642868,165.97206116,647.22711182,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.58838272,False,118.9642868,False,165.97206116,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:30:00+05:30,5.88908482,1.66897142,87890.984375,41.60030365,118.94759369,165.19241333,647.56091309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60030365,False,118.94759369,False,165.19241333,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:31:00+05:30,6.01211166,1.64512897,87891.03125,41.59315109,118.9642868,165.67880249,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59315109,False,118.9642868,False,165.67880249,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:32:00+05:30,6.13227797,2.05045056,87891.0859375,41.60507202,119.06442261,166.30108643,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60507202,False,119.06442261,False,166.30108643,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:33:00+05:30,6.22669411,2.00276566,87891.125,41.60268784,119.03104401,166.88044739,646.55950928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60268784,False,119.03104401,False,166.88044739,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:34:00+05:30,6.34399891,1.90739584,87891.1796875,41.59076691,118.9642868,167.5456543,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.59076691,False,118.9642868,False,167.5456543,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:35:00+05:30,6.46035004,2.07429314,87891.2265625,41.60030365,118.98097229,168.14648438,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60030365,False,118.98097229,False,168.14648438,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:36:00+05:30,6.55190516,1.95508075,87891.2734375,41.62652969,118.99766541,168.69725037,647.22711182,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.62652969,False,118.99766541,False,168.69725037,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:37:00+05:30,6.67397881,1.8835535,87891.3203125,41.61222458,119.01435089,169.36961365,646.89337158,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.61222458,False,119.01435089,False,169.36961365,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:38:00+05:30,6.79032898,1.85971105,87891.375,41.60507202,119.03104401,169.92752075,646.55950928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60507202,False,119.03104401,False,169.92752075,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:39:00+05:30,6.8876071,2.00276566,87891.4140625,41.70044327,118.8975296,170.52833557,647.56091309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.70044327,False,118.8975296,False,170.52833557,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:40:00+05:30,7.00681877,1.74049878,87891.4609375,41.69090652,118.9642868,171.12202454,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.69090652,False,118.9642868,False,171.12202454,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:41:00+05:30,7.1193552,1.78818369,87891.515625,41.68136978,119.06442261,171.71569824,647.22711182,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.68136978,False,119.06442261,False,171.71569824,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:42:00+05:30,7.22044706,1.74049878,87891.5625,41.68136978,118.9309082,172.28077698,645.89196777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.68136978,False,118.9309082,False,172.28077698,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:43:00+05:30,7.33679819,1.93123829,87891.6171875,41.67421722,119.03104401,172.8243866,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.67421722,False,119.03104401,False,172.8243866,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:44:00+05:30,7.45601082,1.90739584,87891.6640625,41.68136978,119.08110809,173.41088867,646.89337158,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.68136978,False,119.08110809,False,173.41088867,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:45:00+05:30,7.5284915,1.71665633,87891.7109375,41.67183304,118.99766541,173.99026489,645.5581665,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.67183304,False,118.99766541,False,173.99026489,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:46:00+05:30,7.22712326,1.81202614,87891.7578125,41.66944885,119.06442261,173.03895569,647.56091309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.66944885,False,119.06442261,False,173.03895569,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:47:00+05:30,7.35015011,1.76434124,87891.8125,41.6622963,118.98097229,172.98173523,646.55950928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.6622963,False,118.98097229,False,172.98173523,False,646.55950928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:48:00+05:30,7.46650171,1.78818369,87891.8515625,41.77912521,118.99766541,173.52534485,645.22436523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77912521,False,118.99766541,False,173.52534485,False,645.22436523,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:49:00+05:30,7.58857489,1.76434124,87891.90625,41.67183304,119.16455841,174.12615967,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.67183304,False,119.16455841,False,174.12615967,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:50:00+05:30,7.70969439,1.97892332,87891.953125,41.76004791,118.99766541,174.67692566,647.89471436,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76004791,False,118.99766541,False,174.67692566,False,647.89471436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:51:00+05:30,7.81746197,1.85971105,87891.9921875,41.7624321,119.03104401,175.22769165,645.89196777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.7624321,False,119.03104401,False,175.22769165,False,645.89196777,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:52:00+05:30,7.93762779,1.69281399,87892.046875,41.76481628,119.06442261,175.81422424,646.22570801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76481628,False,119.06442261,False,175.81422424,False,646.22570801,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:53:00+05:30,8.06256199,2.19350553,87892.09375,41.77197266,118.9309082,176.41505432,647.22711182,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77197266,False,118.9309082,False,176.41505432,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:54:00+05:30,8.17605209,1.76434124,87892.140625,41.76720428,119.09780121,176.96580505,645.5581665,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76720428,False,119.09780121,False,176.96580505,False,645.5581665,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:55:00+05:30,8.2952652,1.8835535,87892.1953125,41.7624321,119.04772949,177.5380249,647.22711182,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.7624321,False,119.04772949,False,177.5380249,False,647.22711182,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:56:00+05:30,8.42210674,1.8358686,87892.2421875,41.75766373,119.01435089,178.10308838,648.56225586,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.75766373,False,119.01435089,False,178.10308838,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:57:00+05:30,8.50221729,234.22822571,87894.0625,41.74335861,119.04772949,178.38204956,648.56225586,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.74335861,False,119.04772949,False,178.38204956,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,1.8203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:58:00+05:30,8.62524414,1.8835535,87894.671875,41.75766373,119.11448669,179.0043335,647.56091309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.75766373,False,119.11448669,False,179.0043335,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 15:59:00+05:30,8.75208664,2.02660823,87894.7421875,41.77674103,119.11448669,179.59086609,646.89337158,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77674103,False,119.11448669,False,179.59086609,False,646.89337158,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:00:00+05:30,8.86176205,1.90739584,87894.796875,41.8482666,119.06442261,180.10586548,648.22851562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.8482666,False,119.06442261,False,180.10586548,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:01:00+05:30,8.95522404,1.59744406,87894.859375,41.75527954,119.16455841,180.6494751,647.56091309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.75527954,False,119.16455841,False,180.6494751,False,647.56091309,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:02:00+05:30,8.38872719,274.97497559,87898.5078125,41.76958847,119.04772949,178.70393372,648.56225586,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76958847,False,119.04772949,False,178.70393372,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,3.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:03:00+05:30,8.43068981,242.83534241,87906.375,41.76720428,119.09780121,178.03872681,650.56506348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76720428,False,119.09780121,False,178.03872681,False,650.56506348,False,False,False,False,False,False,False,False,False,False,False,7.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:04:00+05:30,8.4554863,247.53230286,87913.625,41.76481628,119.1478653,178.02441406,649.5637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76481628,False,119.1478653,False,178.02441406,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,7.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:05:00+05:30,8.48505116,190.81112671,87922.5,41.75527954,119.08110809,178.11024475,648.56225586,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.75527954,False,119.08110809,False,178.11024475,False,648.56225586,False,False,False,False,False,False,False,False,False,False,False,8.875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:06:00+05:30,8.51080036,254.85194397,87929.578125,41.76481628,119.09780121,178.23184204,649.22991943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76481628,False,119.09780121,False,178.23184204,False,649.22991943,False,False,False,False,False,False,False,False,False,False,False,7.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:07:00+05:30,8.5260601,267.46459961,87936.96875,41.77435684,119.09780121,178.29621887,648.22851562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77435684,False,119.09780121,False,178.29621887,False,648.22851562,False,False,False,False,False,False,False,False,False,False,False,7.390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:08:00+05:30,8.54990196,225.21577454,87945.6796875,41.76958847,119.16455841,178.38919067,650.23126221,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76958847,False,119.16455841,False,178.38919067,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,8.7109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:09:00+05:30,8.5727911,242.90687561,87955.4921875,41.77197266,119.08110809,178.49650574,649.5637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77197266,False,119.08110809,False,178.49650574,False,649.5637207,False,False,False,False,False,False,False,False,False,False,False,9.8125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:10:00+05:30,8.30670929,1.8835535,87961.5703125,41.85303497,119.01435089,178.20323181,651.56646729,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.85303497,False,119.01435089,False,178.20323181,False,651.56646729,False,False,False,False,False,False,False,False,False,False,False,6.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:11:00+05:30,8.05588627,1.95508075,87961.6328125,41.7624321,119.06442261,176.50088501,650.23126221,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.7624321,False,119.06442261,False,176.50088501,False,650.23126221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:12:00+05:30,8.30575562,2.02660823,87961.734375,41.84111404,119.03104401,177.5380249,652.90161133,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.84111404,False,119.03104401,False,177.5380249,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:13:00+05:30,8.43927288,2.02660823,87961.78125,41.84111404,119.13117981,178.13885498,652.23400879,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.84111404,False,119.13117981,False,178.13885498,False,652.23400879,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:14:00+05:30,8.5670681,1.97892332,87961.828125,41.85065079,119.1478653,178.7182312,654.23681641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.85065079,False,119.1478653,False,178.7182312,False,654.23681641,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:15:00+05:30,8.65004063,1.8358686,87961.875,41.84349823,119.09780121,179.17599487,653.2354126,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.84349823,False,119.09780121,False,179.17599487,False,653.2354126,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:16:00+05:30,8.67102242,300.62942505,87971.4765625,41.84588242,119.16455841,179.01148987,652.90161133,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.84588242,False,119.16455841,False,179.01148987,False,652.90161133,False,False,False,False,False,False,False,False,False,False,False,9.6015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:17:00+05:30,8.69677162,374.80331421,87982.90625,41.84588242,119.16455841,179.09732056,654.90435791,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.84588242,False,119.16455841,False,179.09732056,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,11.4296875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:18:00+05:30,8.73015118,335.01025391,87993.796875,41.83872986,119.16455841,179.27615356,654.90435791,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.83872986,False,119.16455841,False,179.27615356,False,654.90435791,False,False,False,False,False,False,False,False,False,False,False,10.890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:19:00+05:30,8.78546524,344.04653931,88003.921875,41.93171692,118.9642868,179.54794312,655.57202148,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.93171692,False,118.9642868,False,179.54794312,False,655.57202148,False,False,False,False,False,False,False,False,False,False,False,10.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:20:00+05:30,8.71203041,112.84631348,88012.8359375,41.85303497,119.13117981,179.75537109,656.90716553,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.85303497,False,119.13117981,False,179.75537109,False,656.90716553,False,False,False,False,False,False,False,False,False,False,False,8.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:21:00+05:30,8.28191376,2.07429314,88013.0390625,41.92694855,118.99766541,178.29621887,659.24371338,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92694855,False,118.99766541,False,178.29621887,False,659.24371338,False,False,False,False,False,False,False,False,False,False,False,0.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:22:00+05:30,8.30766296,126.05503082,88018.6875,41.93648529,119.11448669,177.34490967,660.57891846,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.93648529,False,119.11448669,False,177.34490967,False,660.57891846,False,False,False,False,False,False,False,False,False,False,False,5.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:23:00+05:30,8.34485722,150.73196411,88024.2734375,41.85541916,119.03104401,177.43789673,658.57611084,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.85541916,False,119.03104401,False,177.43789673,False,658.57611084,False,False,False,False,False,False,False,False,False,False,False,5.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:24:00+05:30,8.37156105,140.8611908,88029.375,41.9341011,118.99766541,177.55233765,661.24645996,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.9341011,False,118.99766541,False,177.55233765,False,661.24645996,False,False,False,False,False,False,False,False,False,False,False,5.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:25:00+05:30,8.57755947,2.02660823,88032.9375,41.92456436,119.1812439,178.2532959,660.24511719,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92456436,False,119.1812439,False,178.2532959,False,660.24511719,False,False,False,False,False,False,False,False,False,False,False,3.5625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:26:00+05:30,8.91707611,1.95508075,88033.0,41.92218018,119.04772949,179.86265564,664.58441162,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92218018,False,119.04772949,False,179.86265564,False,664.58441162,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:27:00+05:30,9.24705601,2.05045056,88033.0546875,41.9341011,119.08110809,181.25744629,664.91821289,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.9341011,False,119.08110809,False,181.25744629,False,664.91821289,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:28:00+05:30,9.6180439,1.74049878,88033.1484375,41.93886948,119.08110809,182.87397766,666.58721924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.93886948,False,119.08110809,False,182.87397766,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:29:00+05:30,9.99380112,1.95508075,88033.2421875,41.91979599,119.16455841,184.41896057,669.25750732,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.91979599,False,119.16455841,False,184.41896057,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:30:00+05:30,10.34476185,1.90739584,88033.3046875,41.91979599,119.19793701,185.77798462,668.92376709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.91979599,False,119.19793701,False,185.77798462,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:31:00+05:30,10.74436092,1.66897142,88033.3671875,41.9174118,119.09780121,187.37304688,668.92376709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.9174118,False,119.09780121,False,187.37304688,False,668.92376709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:32:00+05:30,11.13728523,1.76434124,88033.4296875,41.92933273,119.26470184,188.92518616,669.59130859,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92933273,False,119.26470184,False,188.92518616,False,669.59130859,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:33:00+05:30,11.5054121,1.69281399,88033.484375,41.92456436,119.19793701,190.22698975,672.92926025,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92456436,False,119.19793701,False,190.22698975,False,672.92926025,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:34:00+05:30,11.92217827,1.8835535,88033.546875,41.92456436,119.26470184,191.80058289,670.25897217,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92456436,False,119.26470184,False,191.80058289,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:35:00+05:30,12.35038853,1.8835535,88033.6171875,42.00085831,119.06442261,193.29550171,669.59130859,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00085831,False,119.06442261,False,193.29550171,False,669.59130859,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:36:00+05:30,12.74331188,2.14582062,88033.671875,41.99608994,119.06442261,194.69029236,671.26031494,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.99608994,False,119.06442261,False,194.69029236,False,671.26031494,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:37:00+05:30,13.05612564,1.78818369,88033.734375,42.00801086,119.09780121,196.02784729,671.59411621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00801086,False,119.09780121,False,196.02784729,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
