Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 16:38:00+05:30,12.79004288,1.45438945,88033.796875,41.92218018,119.11448669,195.69882202,674.93206787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.92218018,False,119.11448669,False,195.69882202,False,674.93206787,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:39:00+05:30,13.20490265,1.81202614,88033.8515625,42.01039505,119.04772949,196.34255981,674.93206787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.01039505,False,119.04772949,False,196.34255981,False,674.93206787,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:40:00+05:30,13.6798439,1.78818369,88033.9140625,42.01516342,119.04772949,197.80172729,676.26727295,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.01516342,False,119.04772949,False,197.80172729,False,676.26727295,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:41:00+05:30,14.13952637,1.93123829,88033.9765625,42.00801086,119.16455841,199.29664612,680.60656738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00801086,False,119.16455841,False,199.29664612,False,680.60656738,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:42:00+05:30,14.57918072,1.97892332,88034.03125,42.02231598,119.1812439,200.59844971,682.94311523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.02231598,False,119.1812439,False,200.59844971,False,682.94311523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:43:00+05:30,15.05507565,1.8835535,88034.09375,42.00562668,119.13117981,202.10766602,683.61071777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00562668,False,119.13117981,False,202.10766602,False,683.61071777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:44:00+05:30,15.36025906,550.64135742,88043.8359375,42.00801086,119.11448669,202.95884705,681.27416992,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00801086,False,119.11448669,False,202.95884705,False,681.27416992,False,False,False,False,False,False,False,False,False,False,False,9.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:45:00+05:30,15.62729454,557.67486572,88059.7578125,42.00562668,119.1478653,203.75996399,685.61346436,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00562668,False,119.1478653,False,203.75996399,False,685.61346436,False,False,False,False,False,False,False,False,False,False,False,15.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:46:00+05:30,15.92389488,570.6451416,88079.0703125,42.00324249,119.31477356,204.60398865,689.28521729,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00324249,False,119.31477356,False,204.60398865,False,689.28521729,False,False,False,False,False,False,False,False,False,False,False,19.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:47:00+05:30,16.20905113,594.17767334,88098.7421875,42.00801086,119.29808044,205.44799805,690.9541626,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00801086,False,119.29808044,False,205.44799805,False,690.9541626,False,False,False,False,False,False,False,False,False,False,False,19.671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:48:00+05:30,16.48276138,567.16418457,88116.59375,41.99608994,119.1812439,206.21334839,689.28521729,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.99608994,False,119.1812439,False,206.21334839,False,689.28521729,False,False,False,False,False,False,False,False,False,False,False,17.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:49:00+05:30,16.59339142,550.45062256,88136.4375,42.086689,119.19793701,206.92146301,690.28656006,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.086689,False,119.19793701,False,206.92146301,False,690.28656006,False,False,False,False,False,False,False,False,False,False,False,19.84375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:50:00+05:30,15.93533897,538.05255127,88153.8203125,42.11291504,119.1812439,205.81993103,685.61346436,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.11291504,False,119.1812439,False,205.81993103,False,685.61346436,False,False,False,False,False,False,False,False,False,False,False,17.3828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:51:00+05:30,16.01068115,571.86114502,88170.765625,42.11053085,119.1812439,205.03314209,684.94592285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.11053085,False,119.1812439,False,205.03314209,False,684.94592285,False,False,False,False,False,False,False,False,False,False,False,16.9453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:52:00+05:30,16.32730865,591.12585449,88190.7578125,42.08907318,119.1478653,205.78416443,684.94592285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.08907318,False,119.1478653,False,205.78416443,False,684.94592285,False,False,False,False,False,False,False,False,False,False,False,19.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:53:00+05:30,16.66587257,558.24707031,88210.0625,42.086689,119.39821625,206.77841187,687.61621094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.086689,False,119.39821625,False,206.77841187,False,687.61621094,False,False,False,False,False,False,False,False,False,False,False,19.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:54:00+05:30,17.03781319,481.71286011,88225.8046875,42.09145737,119.19793701,207.80123901,685.27966309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.09145737,False,119.19793701,False,207.80123901,False,685.27966309,False,False,False,False,False,False,False,False,False,False,False,15.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:55:00+05:30,17.56139374,364.4079895,88239.5,42.086689,119.31477356,209.19602966,686.61480713,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.086689,False,119.31477356,False,209.19602966,False,686.61480713,False,False,False,False,False,False,False,False,False,False,False,13.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:56:00+05:30,18.12979889,305.85092163,88249.234375,42.17729187,119.09780121,210.73387146,686.61480713,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.17729187,False,119.09780121,False,210.73387146,False,686.61480713,False,False,False,False,False,False,False,False,False,False,False,9.734375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:57:00+05:30,18.64002609,299.31811523,88258.0,42.17490768,119.2480011,212.05712891,683.94445801,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.17490768,False,119.2480011,False,212.05712891,False,683.94445801,False,False,False,False,False,False,False,False,False,False,False,8.765625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:58:00+05:30,18.55991554,1.85971105,88262.234375,42.18206024,119.1812439,212.55067444,684.61206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.18206024,False,119.1812439,False,212.55067444,False,684.61206055,False,False,False,False,False,False,False,False,False,False,False,4.234375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 16:59:00+05:30,18.31386185,1.76434124,88263.296875,42.16060257,119.33145905,212.15011597,682.60931396,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.16060257,False,119.33145905,False,212.15011597,False,682.60931396,False,False,False,False,False,False,False,False,False,False,False,1.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:00:00+05:30,17.48891449,2.07429314,88263.359375,42.26312637,119.13117981,210.74816895,683.61071777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26312637,False,119.13117981,False,210.74816895,False,683.61071777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:01:00+05:30,16.56573486,1.64512897,88263.421875,42.25597382,119.1812439,208.45214844,684.27825928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25597382,False,119.1812439,False,208.45214844,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:02:00+05:30,16.22812462,2.02660823,88263.484375,42.26551056,119.16455841,206.91430664,684.27825928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26551056,False,119.16455841,False,206.91430664,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:03:00+05:30,16.01831055,2.02660823,88263.5390625,42.2750473,119.16455841,206.13465881,683.2769165,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.2750473,False,119.16455841,False,206.13465881,False,683.2769165,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:04:00+05:30,15.79419231,2.00276566,88263.6015625,42.26312637,119.29808044,205.36932373,682.94311523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26312637,False,119.29808044,False,205.36932373,False,682.94311523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:05:00+05:30,15.58247089,2.00276566,88263.671875,42.25597382,119.26470184,204.70411682,684.61206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25597382,False,119.26470184,False,204.70411682,False,684.61206055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:06:00+05:30,15.39363861,1.85971105,88263.7265625,42.25597382,119.29808044,204.08183289,684.27825928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25597382,False,119.29808044,False,204.08183289,False,684.27825928,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:07:00+05:30,15.17428875,1.90739584,88263.7890625,42.25120544,119.2480011,203.38085938,681.94171143,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25120544,False,119.2480011,False,203.38085938,False,681.94171143,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:08:00+05:30,14.95303059,2.00276566,88263.8515625,42.26074219,119.1478653,202.8157959,683.2769165,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26074219,False,119.1478653,False,202.8157959,False,683.2769165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:09:00+05:30,14.77659607,1.69281399,88263.90625,42.26789474,119.2146225,202.21495056,681.60791016,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26789474,False,119.2146225,False,202.21495056,False,681.60791016,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:10:00+05:30,14.5648756,1.8358686,88263.96875,42.26551056,119.23131561,201.59983826,681.94171143,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26551056,False,119.23131561,False,201.59983826,False,681.94171143,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:11:00+05:30,14.35410881,1.74049878,88264.03125,42.26551056,119.2146225,200.94178772,681.27416992,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26551056,False,119.2146225,False,200.94178772,False,681.27416992,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:12:00+05:30,14.16909122,1.97892332,88264.0859375,42.26789474,119.2480011,200.34809875,681.60791016,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26789474,False,119.2480011,False,200.34809875,False,681.60791016,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:13:00+05:30,13.88107395,1.97892332,88264.1484375,42.26312637,119.29808044,199.71150208,681.94171143,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26312637,False,119.29808044,False,199.71150208,False,681.94171143,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:14:00+05:30,12.90544033,1.8835535,88264.2109375,42.25358963,119.29808044,197.80886841,680.27276611,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25358963,False,119.29808044,False,197.80886841,False,680.27276611,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:15:00+05:30,12.4781847,1.78818369,88264.265625,42.26074219,119.2480011,195.89910889,678.93762207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26074219,False,119.2480011,False,195.89910889,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:16:00+05:30,12.31033325,1.93123829,88264.328125,42.25120544,119.2146225,194.64736938,679.60516357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25120544,False,119.2146225,False,194.64736938,False,679.60516357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:17:00+05:30,12.1482048,1.69281399,88264.390625,42.25358963,119.33145905,193.91778564,679.2713623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.25358963,False,119.33145905,False,193.91778564,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:18:00+05:30,12.00419617,1.8835535,88264.4453125,42.26312637,119.2480011,193.35987854,678.93762207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.26312637,False,119.2480011,False,193.35987854,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:19:00+05:30,11.83825302,1.78818369,88264.5078125,42.18206024,119.31477356,192.74473572,678.2699585,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.18206024,False,119.31477356,False,192.74473572,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:20:00+05:30,11.66849518,1.93123829,88264.5703125,42.16060257,119.1812439,191.97940063,678.2699585,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.16060257,False,119.1812439,False,191.97940063,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:21:00+05:30,11.53020859,1.69281399,88264.625,42.17967606,119.28139496,191.42863464,679.2713623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.17967606,False,119.28139496,False,191.42863464,False,679.2713623,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:22:00+05:30,11.37094116,1.5736016,88264.6875,42.17967606,119.23131561,190.76344299,676.60101318,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.17967606,False,119.23131561,False,190.76344299,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:23:00+05:30,11.20213604,1.8358686,88264.75,42.16537094,119.2146225,190.15545654,676.93481445,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.16537094,False,119.2146225,False,190.15545654,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:24:00+05:30,11.03905487,1.95508075,88264.8125,42.15821838,119.13117981,189.49740601,678.6038208,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.15821838,False,119.13117981,False,189.49740601,False,678.6038208,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:25:00+05:30,10.89695358,1.5259167,88264.875,42.17490768,119.13117981,188.98240662,676.60101318,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.17490768,False,119.13117981,False,188.98240662,False,676.60101318,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:26:00+05:30,10.74245358,2.00276566,88264.9296875,42.16537094,119.1812439,188.37442017,676.93481445,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.16537094,False,119.1812439,False,188.37442017,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:27:00+05:30,10.47923279,1.8358686,88265.0,42.08430481,119.2480011,187.77359009,675.26586914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.08430481,False,119.2480011,False,187.77359009,False,675.26586914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:28:00+05:30,9.76109886,1.74049878,88265.0546875,42.11529922,119.09780121,186.01402283,675.59960938,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.11529922,False,119.09780121,False,186.01402283,False,675.59960938,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:29:00+05:30,9.50932312,1.81202614,88265.1171875,42.09384155,119.19793701,184.21867371,675.93341064,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.09384155,False,119.19793701,False,184.21867371,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:30:00+05:30,9.40155411,1.59744406,88265.1796875,42.09145737,119.04772949,183.33174133,675.59960938,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.09145737,False,119.04772949,False,183.33174133,False,675.59960938,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:31:00+05:30,9.28043461,1.85971105,88265.234375,42.09860992,119.03104401,182.70944214,674.5982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.09860992,False,119.03104401,False,182.70944214,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:32:00+05:30,9.15550041,1.97892332,88265.296875,42.09384155,119.06442261,182.14439392,675.93341064,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.09384155,False,119.06442261,False,182.14439392,False,675.93341064,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:33:00+05:30,9.03533459,1.69281399,88265.3671875,42.01277924,119.2146225,181.50779724,674.26446533,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.01277924,False,119.2146225,False,181.50779724,False,674.26446533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:34:00+05:30,8.91516876,2.00276566,88265.421875,42.00801086,119.06442261,180.88551331,673.59686279,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00801086,False,119.06442261,False,180.88551331,False,673.59686279,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:35:00+05:30,8.78355789,1.85971105,88265.484375,42.00085831,118.98097229,180.29182434,674.5982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,42.00085831,False,118.98097229,False,180.29182434,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:36:00+05:30,8.66434574,2.02660823,88265.5546875,41.93171692,119.03104401,179.71246338,675.26586914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.93171692,False,119.03104401,False,179.71246338,False,675.26586914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:37:00+05:30,8.55085564,1.59744406,88265.609375,41.93648529,119.04772949,179.19744873,671.59411621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.93648529,False,119.04772949,False,179.19744873,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:38:00+05:30,8.42306042,1.54975915,88265.671875,41.8649559,118.98097229,178.68962097,674.26446533,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.8649559,False,118.98097229,False,178.68962097,False,674.26446533,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:39:00+05:30,8.30861664,1.93123829,88265.7421875,41.83872986,119.04772949,178.06018066,674.5982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.83872986,False,119.04772949,False,178.06018066,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:40:00+05:30,8.17509842,2.16966295,88265.796875,41.8315773,119.01435089,177.55233765,671.92785645,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.8315773,False,119.01435089,False,177.55233765,False,671.92785645,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:41:00+05:30,7.53421354,1.93123829,88265.8671875,41.75766373,119.11448669,176.05026245,672.26171875,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.75766373,False,119.11448669,False,176.05026245,False,672.26171875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:42:00+05:30,7.39306688,1.69281399,88265.9296875,41.76004791,118.9642868,174.16194153,674.5982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.76004791,False,118.9642868,False,174.16194153,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:43:00+05:30,7.30246544,1.95508075,88265.984375,41.77197266,118.88083649,173.48959351,671.59411621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.77197266,False,118.88083649,False,173.48959351,False,671.59411621,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:44:00+05:30,7.20709562,1.8835535,88266.046875,41.68375397,118.91421509,172.88876343,670.5927124,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.68375397,False,118.91421509,False,172.88876343,False,670.5927124,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:45:00+05:30,7.11458683,2.02660823,88266.1171875,41.67421722,118.88083649,172.35229492,672.59552002,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.67421722,False,118.88083649,False,172.35229492,False,672.59552002,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:46:00+05:30,7.02398539,1.95508075,88266.171875,41.68136978,118.84745789,171.86590576,673.26306152,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.68136978,False,118.84745789,False,171.86590576,False,673.26306152,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:47:00+05:30,6.93147659,1.74049878,88266.2421875,41.60507202,118.8975296,171.35092163,670.25897217,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.60507202,False,118.8975296,False,171.35092163,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:48:00+05:30,6.83801413,1.5259167,88266.3046875,41.61460876,118.81407166,170.81445312,670.25897217,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.61460876,False,118.81407166,False,170.81445312,False,670.25897217,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:49:00+05:30,6.74645948,1.64512897,88266.3671875,41.50255203,118.78069305,170.34953308,669.9251709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50255203,False,118.78069305,False,170.34953308,False,669.9251709,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:50:00+05:30,6.65299702,1.76434124,88266.4375,41.50255203,118.69725037,169.8059082,669.9251709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.50255203,False,118.69725037,False,169.8059082,False,669.9251709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:51:00+05:30,6.55953455,1.78818369,88266.5078125,41.41433716,118.83076477,169.29092407,667.92236328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.41433716,False,118.83076477,False,169.29092407,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:52:00+05:30,6.46988678,2.05045056,88266.5703125,41.41910553,118.69725037,168.854599,667.92236328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.41910553,False,118.69725037,False,168.854599,False,667.92236328,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:53:00+05:30,6.38119268,1.76434124,88266.6328125,41.18067932,119.03104401,168.33959961,667.25476074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.18067932,False,119.03104401,False,168.33959961,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:54:00+05:30,6.29536057,1.5736016,88266.703125,41.10199738,118.99766541,167.82461548,663.91687012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10199738,False,118.99766541,False,167.82461548,False,663.91687012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:55:00+05:30,6.16088867,1.54975915,88266.765625,41.10199738,119.1478653,167.33822632,667.58856201,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.10199738,False,119.1478653,False,167.33822632,False,667.58856201,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:56:00+05:30,5.6725955,1.93123829,88266.828125,41.097229,119.03104401,165.65019226,668.58996582,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.097229,False,119.03104401,False,165.65019226,False,668.58996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:57:00+05:30,5.57722569,1.81202614,88266.8984375,41.0113945,119.13117981,164.04081726,666.58721924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0113945,False,119.13117981,False,164.04081726,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:58:00+05:30,5.51809692,1.78818369,88266.9609375,41.03285217,119.13117981,163.41139221,666.25341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.03285217,False,119.13117981,False,163.41139221,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 17:59:00+05:30,5.43607807,1.90739584,88267.03125,41.0280838,118.98097229,162.87492371,668.25616455,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,41.0280838,False,118.98097229,False,162.87492371,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:00:00+05:30,5.37027311,1.76434124,88267.09375,40.93510056,118.9309082,162.40283203,665.9196167,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.93510056,False,118.9309082,False,162.40283203,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:01:00+05:30,5.29588461,1.74049878,88267.15625,40.927948,118.8975296,161.9236145,664.91821289,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.927948,False,118.8975296,False,161.9236145,False,664.91821289,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:02:00+05:30,5.22149611,2.2411902,88267.2265625,40.84926987,118.9309082,161.40145874,666.25341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.84926987,False,118.9309082,False,161.40145874,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:03:00+05:30,5.15473747,1.81202614,88267.296875,40.85880661,118.864151,160.92938232,665.58581543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.85880661,False,118.864151,False,160.92938232,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:04:00+05:30,5.07939529,1.90739584,88267.359375,40.77058792,118.84745789,160.58605957,666.25341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77058792,False,118.84745789,False,160.58605957,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:05:00+05:30,5.00977516,1.81202614,88267.4296875,40.77058792,118.84745789,159.99952698,666.58721924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.77058792,False,118.84745789,False,159.99952698,False,666.58721924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:06:00+05:30,4.9439702,1.93123829,88267.5,40.76343536,118.88083649,159.54174805,666.25341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.76343536,False,118.88083649,False,159.54174805,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:07:00+05:30,4.87530422,1.71665633,88267.5625,40.70383072,118.78069305,159.09112549,665.9196167,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.70383072,False,118.78069305,False,159.09112549,False,665.9196167,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:08:00+05:30,4.80568409,1.97892332,88267.625,40.62753296,118.81407166,158.60473633,666.25341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.62753296,False,118.81407166,False,158.60473633,False,666.25341797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:09:00+05:30,4.73987865,2.00276566,88267.6953125,40.60130692,118.81407166,158.16841125,665.58581543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.60130692,False,118.81407166,False,158.16841125,False,665.58581543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:10:00+05:30,4.69886971,1.8835535,88267.7578125,40.59892273,118.61380005,157.03829956,668.25616455,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.59892273,False,118.61380005,False,157.03829956,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:11:00+05:30,4.71222162,2.16966295,88267.8359375,40.5178566,118.69725037,154.95684814,667.25476074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.5178566,False,118.69725037,False,154.95684814,False,667.25476074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:12:00+05:30,4.7055459,2.02660823,88267.90625,40.53216171,118.58042145,152.23880005,668.25616455,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.53216171,False,118.58042145,False,152.23880005,False,668.25616455,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:13:00+05:30,4.70077705,1.97892332,88267.96875,40.42725372,118.66387177,151.17304993,669.25750732,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.42725372,False,118.66387177,False,151.17304993,False,669.25750732,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:14:00+05:30,4.69600868,1.81202614,88268.0390625,40.4510994,118.58042145,150.93699646,671.26031494,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.4510994,False,118.58042145,False,150.93699646,False,671.26031494,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:15:00+05:30,4.68742561,2.00276566,88268.109375,40.36049652,118.63049316,150.21456909,674.26446533,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.36049652,False,118.63049316,False,150.21456909,False,674.26446533,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:16:00+05:30,4.68361092,1.95508075,88268.171875,40.2627449,118.56373596,149.35624695,674.5982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2627449,False,118.56373596,False,149.35624695,False,674.5982666,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:17:00+05:30,4.67788839,1.81202614,88268.25,40.27228165,118.58042145,148.23327637,676.93481445,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.27228165,False,118.58042145,False,148.23327637,False,676.93481445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:18:00+05:30,4.67312002,1.85971105,88268.3203125,40.19121552,118.53035736,146.99584961,680.27276611,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.19121552,False,118.53035736,False,146.99584961,False,680.27276611,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:19:00+05:30,4.66453648,1.85971105,88268.3828125,40.19598389,118.59711456,145.82279968,678.93762207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.19598389,False,118.59711456,False,145.82279968,False,678.93762207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:20:00+05:30,4.65881443,1.85971105,88268.453125,40.19836807,118.54704285,144.34217834,678.2699585,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.19836807,False,118.54704285,False,144.34217834,False,678.2699585,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:21:00+05:30,4.65023136,2.00276566,88268.5234375,40.10776901,118.53035736,142.84011841,682.60931396,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10776901,False,118.53035736,False,142.84011841,False,682.60931396,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:22:00+05:30,4.64546299,1.76434124,88268.5859375,40.10061646,118.59711456,141.53117371,683.2769165,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10061646,False,118.59711456,False,141.53117371,False,683.2769165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:23:00+05:30,4.63878679,1.90739584,88268.65625,40.10300064,118.44690704,139.97186279,686.28106689,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10300064,False,118.44690704,False,139.97186279,False,686.28106689,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:24:00+05:30,4.6311574,1.8835535,88268.7265625,40.0934639,118.38014221,138.39111328,689.95281982,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.0934639,False,118.38014221,False,138.39111328,False,689.95281982,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:25:00+05:30,4.62638903,1.81202614,88268.796875,40.01955032,118.46360016,137.01779175,696.29486084,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.01955032,False,118.46360016,False,137.01779175,False,696.29486084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:26:00+05:30,4.61875916,2.09813547,88268.8671875,40.0243187,118.49697876,135.47994995,705.64111328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.0243187,False,118.49697876,False,135.47994995,False,705.64111328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:27:00+05:30,4.60922194,1.85971105,88268.9375,40.03385544,118.46360016,133.92779541,716.9901123,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.03385544,False,118.46360016,False,133.92779541,False,716.9901123,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:28:00+05:30,4.60445356,2.05045056,88269.0,39.92417908,118.41352081,132.54733276,733.01220703,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.92417908,False,118.41352081,False,132.54733276,False,733.01220703,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:29:00+05:30,4.59682417,1.81202614,88269.0703125,39.94325256,118.34676361,130.98802185,764.72271729,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.94325256,False,118.34676361,False,130.98802185,False,764.72271729,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
