Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 18:30:00+05:30,4.58728743,2.00276566,88269.140625,39.85742188,118.46360016,129.45019531,805.44561768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.85742188,False,118.46360016,False,129.45019531,False,805.44561768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:31:00+05:30,4.5815649,1.8835535,88269.203125,39.86219025,118.41352081,127.86228943,829.47875977,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.86219025,False,118.41352081,False,127.86228943,False,829.47875977,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:32:00+05:30,4.57202816,2.33656001,88269.2734375,39.85503769,118.46360016,126.24576569,843.16436768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.85503769,False,118.46360016,False,126.24576569,False,843.16436768,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:33:00+05:30,4.56439877,2.33656001,88269.34375,39.8526535,118.21324921,124.67216492,854.17956543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.8526535,False,118.21324921,False,124.67216492,False,854.17956543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:34:00+05:30,4.56058359,2.16966295,88269.390625,39.77635956,118.3300705,123.46334839,860.18786621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.77635956,False,118.3300705,False,123.46334839,False,860.18786621,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:35:00+05:30,4.55009317,1.81202614,88269.4453125,39.79543304,118.3968277,121.95412445,866.86376953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.79543304,False,118.3968277,False,121.95412445,False,866.86376953,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:36:00+05:30,4.5424633,1.8835535,88269.4921875,39.69290924,118.3968277,120.62372589,867.86517334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.69290924,False,118.3968277,False,120.62372589,False,867.86517334,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:37:00+05:30,4.53483391,2.19350553,88269.5390625,39.71198273,118.44690704,119.48642731,884.22106934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.71198273,False,118.44690704,False,119.48642731,False,884.22106934,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:38:00+05:30,4.52720451,1.95508075,88269.5859375,39.69052505,118.3634491,118.21324921,912.25982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.69052505,False,118.3634491,False,118.21324921,False,912.25982666,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:39:00+05:30,4.51671362,2.05045056,88269.640625,39.70244598,118.34676361,117.02589417,927.61437988,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.70244598,False,118.34676361,False,117.02589417,False,927.61437988,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:40:00+05:30,4.51003742,2.02660823,88269.6875,39.62376785,118.3634491,116.01020813,929.61706543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.62376785,False,118.3634491,False,116.01020813,False,929.61706543,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:41:00+05:30,4.49573231,1.85971105,88269.796875,39.60230637,118.24662781,113.96452332,967.33587646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.60230637,False,118.24662781,False,113.96452332,False,967.33587646,False,False,False,False,False,False,False,False,False,False,False,0.109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:42:00+05:30,4.48524141,1.93123829,88269.84375,39.6166153,118.24662781,113.05612946,968.00341797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.6166153,False,118.24662781,False,113.05612946,False,968.00341797,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:43:00+05:30,4.47856569,1.85971105,88269.890625,39.60946274,118.24662781,112.10481262,977.01586914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.60946274,False,118.24662781,False,112.10481262,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:44:00+05:30,4.46902847,2.05045056,88269.9453125,39.53793335,118.34676361,111.1678009,983.35797119,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.53793335,False,118.34676361,False,111.1678009,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:45:00+05:30,4.46139908,2.00276566,88269.9921875,39.52362823,118.146492,110.45967865,988.36486816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.52362823,False,118.146492,False,110.45967865,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:46:00+05:30,4.45376968,1.90739584,88270.046875,39.51885986,118.0797348,109.58705139,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.51885986,False,118.0797348,False,109.58705139,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:47:00+05:30,4.44423246,1.95508075,88270.1015625,39.52839661,118.19655609,108.81455231,997.37731934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.52839661,False,118.19655609,False,108.81455231,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:48:00+05:30,4.43469572,2.02660823,88270.15625,39.44494629,118.21324921,108.0849762,1001.04907227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.44494629,False,118.21324921,False,108.0849762,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:49:00+05:30,4.42706585,2.07429314,88270.203125,39.44017792,118.21324921,107.46268463,1005.05462646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.44017792,False,118.21324921,False,107.46268463,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:50:00+05:30,4.4213438,1.95508075,88270.25,39.44971466,118.146492,106.82608795,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.44971466,False,118.146492,False,106.82608795,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:51:00+05:30,4.40989923,2.36040235,88270.3046875,39.35434341,118.12979889,106.17519379,1029.08776855,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.35434341,False,118.12979889,False,106.17519379,False,1029.08776855,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:52:00+05:30,4.40322351,1.93123829,88270.3515625,39.36388397,118.09642029,105.63874054,1038.43408203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.36388397,False,118.09642029,False,105.63874054,False,1038.43408203,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:53:00+05:30,4.39368677,1.76434124,88270.3984375,39.37342072,118.0463562,105.0450592,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.37342072,False,118.0463562,False,105.0450592,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:54:00+05:30,4.38510323,1.93123829,88270.453125,39.27566528,118.06304169,104.47284698,1055.1237793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.27566528,False,118.06304169,False,104.47284698,False,1055.1237793,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:55:00+05:30,4.37747383,1.8835535,88270.5,39.27089691,117.96289825,103.96499634,1086.16662598,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.27089691,False,117.96289825,False,103.96499634,False,1086.16662598,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:56:00+05:30,4.36889029,1.97892332,88270.5546875,39.27804947,118.02966309,103.40708923,1091.50732422,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.27804947,False,118.02966309,False,103.40708923,False,1091.50732422,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:57:00+05:30,4.35839987,1.97892332,88270.6015625,39.28281784,117.96289825,102.8134079,1090.17211914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.28281784,False,117.96289825,False,102.8134079,False,1090.17211914,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:58:00+05:30,4.35172367,1.93123829,88270.65625,39.19221878,118.0797348,102.29125977,1097.84936523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.19221878,False,118.0797348,False,102.29125977,False,1097.84936523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 18:59:00+05:30,4.3431406,2.02660823,88270.7109375,39.18029785,117.91282654,101.6689682,1097.84936523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.18029785,False,117.91282654,False,101.6689682,False,1097.84936523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:00:00+05:30,4.33264971,1.97892332,88270.765625,39.21129227,117.91282654,101.01091766,1101.52111816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.21129227,False,117.91282654,False,101.01091766,False,1101.52111816,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:01:00+05:30,4.32502031,1.97892332,88270.8125,39.13022995,117.86276245,100.51737976,1103.19006348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.13022995,False,117.86276245,False,100.51737976,False,1103.19006348,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:02:00+05:30,4.31834412,1.8835535,88270.8671875,39.11830521,117.84606934,99.92370605,1106.19421387,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.11830521,False,117.84606934,False,99.92370605,False,1106.19421387,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:03:00+05:30,4.30976105,1.8358686,88270.9140625,39.0348587,117.92951965,99.279953,1109.8659668,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.0348587,False,117.92951965,False,99.279953,False,1109.8659668,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:04:00+05:30,4.3002243,2.05045056,88270.9609375,39.04677963,117.86276245,98.7220459,1113.53771973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.04677963,False,117.86276245,False,98.7220459,False,1113.53771973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:05:00+05:30,4.29259443,1.95508075,88271.015625,39.02532196,117.84606934,98.28572845,1115.20666504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.02532196,False,117.84606934,False,98.28572845,False,1115.20666504,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:06:00+05:30,4.28210354,2.00276566,88271.0703125,38.96332932,117.86276245,97.79219055,1119.21228027,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.96332932,False,117.86276245,False,97.79219055,False,1119.21228027,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:07:00+05:30,4.27638149,1.90739584,88271.1171875,38.95856094,117.81269073,97.30580139,1141.24267578,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.95856094,False,117.81269073,False,97.30580139,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:08:00+05:30,4.26684475,2.05045056,88271.1640625,38.96094513,117.76262665,96.96962738,1155.5958252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.96094513,False,117.76262665,False,96.96962738,False,1155.5958252,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:09:00+05:30,4.25730753,2.02660823,88271.21875,38.84888458,117.86276245,96.78365326,1152.25793457,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.84888458,False,117.86276245,False,96.78365326,False,1152.25793457,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:10:00+05:30,4.24967813,2.12197804,88271.265625,38.87034225,117.82938385,96.63344574,1147.9185791,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.87034225,False,117.82938385,False,96.63344574,False,1147.9185791,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:11:00+05:30,4.24204874,1.8835535,88271.3203125,38.85603714,117.84606934,96.51900482,1147.25097656,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.85603714,False,117.84606934,False,96.51900482,False,1147.25097656,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:12:00+05:30,4.23155785,1.74049878,88271.3671875,38.86795807,117.84606934,96.41886139,1140.24133301,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.86795807,False,117.84606934,False,96.41886139,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:13:00+05:30,4.22392797,2.12197804,88271.421875,38.77974319,117.82938385,96.38309479,1137.23706055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.77974319,False,117.82938385,False,96.38309479,False,1137.23706055,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:14:00+05:30,4.21534491,1.66897142,88271.46875,38.7964325,117.64579773,96.39025116,1136.90332031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.7964325,False,117.64579773,False,96.39025116,False,1136.90332031,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:15:00+05:30,4.20390081,1.95508075,88271.53125,38.72490692,117.74593353,96.37594604,1139.9074707,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.72490692,False,117.74593353,False,96.37594604,False,1139.9074707,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:16:00+05:30,4.19627094,1.97892332,88271.578125,38.70583344,117.64579773,96.36878967,1138.5723877,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.70583344,False,117.64579773,False,96.36878967,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:17:00+05:30,4.18864155,2.07429314,88271.6328125,38.6247673,117.64579773,96.39025116,1136.90332031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.6247673,False,117.64579773,False,96.39025116,False,1136.90332031,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:18:00+05:30,4.18101215,1.90739584,88271.6875,38.62953568,117.59573364,96.46178436,1135.234375,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.62953568,False,117.59573364,False,96.46178436,False,1135.234375,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:19:00+05:30,4.17338228,2.07429314,88271.734375,38.53178406,117.46220398,96.51185608,1132.89782715,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.53178406,False,117.46220398,False,96.51185608,False,1132.89782715,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:20:00+05:30,4.16384506,1.71665633,88271.7890625,38.46502304,117.57904053,96.56907654,1126.88952637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.46502304,False,117.57904053,False,96.56907654,False,1126.88952637,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:21:00+05:30,4.15430832,2.19350553,88271.8515625,38.37680435,117.52896118,96.61199188,1123.88537598,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.37680435,False,117.52896118,False,96.61199188,False,1123.88537598,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:22:00+05:30,4.14477158,2.36040235,88271.8984375,38.30051041,117.49558258,96.66205597,1123.88537598,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.30051041,False,117.49558258,False,96.66205597,False,1123.88537598,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:23:00+05:30,4.13809538,2.00276566,88271.9609375,38.20275497,117.47889709,96.76934814,1124.21911621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.20275497,False,117.47889709,False,96.76934814,False,1124.21911621,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:24:00+05:30,4.12760448,2.19350553,88272.015625,38.04062653,117.49558258,96.84088135,1124.88671875,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.04062653,False,117.49558258,False,96.84088135,False,1124.88671875,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:25:00+05:30,4.11902142,1.93123829,88272.0625,38.05731964,117.32868958,96.89810181,1127.2232666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.05731964,False,117.32868958,False,96.89810181,False,1127.2232666,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:26:00+05:30,4.11329937,2.02660823,88272.125,37.96910095,117.32868958,96.99823761,1131.22888184,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.96910095,False,117.32868958,False,96.99823761,False,1131.22888184,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:27:00+05:30,4.10280848,1.78818369,88272.1796875,37.81174088,117.22855377,97.03399658,1123.55151367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.81174088,False,117.22855377,False,97.03399658,False,1123.55151367,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:28:00+05:30,4.09422541,1.93123829,88272.234375,37.8069725,117.17848969,97.09837341,1123.88537598,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.8069725,False,117.17848969,False,97.09837341,False,1123.88537598,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:29:00+05:30,4.08373451,2.09813547,88272.2890625,37.71160126,117.21186829,97.16989899,1122.21643066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.71160126,False,117.21186829,False,97.16989899,False,1122.21643066,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:30:00+05:30,4.07705879,1.90739584,88272.34375,37.65199661,117.14510345,97.2557373,1121.88269043,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.65199661,False,117.14510345,False,97.2557373,False,1121.88269043,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:31:00+05:30,4.07038307,1.97892332,88272.3984375,37.55662537,117.14510345,97.29865265,1124.55297852,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.55662537,False,117.14510345,False,97.29865265,False,1124.55297852,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:32:00+05:30,4.06084585,1.95508075,88272.453125,37.53993607,117.21186829,97.33441162,1125.88818359,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.53993607,False,117.21186829,False,97.33441162,False,1125.88818359,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:33:00+05:30,4.05226278,2.02660823,88272.515625,37.46125793,117.14510345,97.40593719,1125.22045898,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.46125793,False,117.14510345,False,97.40593719,False,1125.22045898,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:34:00+05:30,4.04463339,2.02660823,88272.5703125,37.46364212,117.09503174,97.4417038,1130.5612793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.46364212,False,117.09503174,False,97.4417038,False,1130.5612793,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:35:00+05:30,4.03604984,1.95508075,88272.6328125,37.45887375,116.97821045,97.47746277,1131.56262207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.45887375,False,116.97821045,False,97.47746277,False,1131.56262207,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:36:00+05:30,4.0236516,2.19350553,88272.6953125,37.37542343,117.01158905,97.51322937,1128.22473145,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.37542343,False,117.01158905,False,97.51322937,False,1128.22473145,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:37:00+05:30,4.01792955,1.78818369,88272.7421875,37.38972855,116.89476013,97.56330872,1130.22753906,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.38972855,False,116.89476013,False,97.56330872,False,1130.22753906,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:38:00+05:30,4.00839233,2.05045056,88272.8203125,37.29674149,116.96151733,97.60622406,1137.90466309,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.29674149,False,116.96151733,False,97.60622406,False,1137.90466309,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:39:00+05:30,4.00076294,2.14582062,88272.890625,37.20852661,117.01158905,97.6491394,1135.56811523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.20852661,False,117.01158905,False,97.6491394,False,1135.56811523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:40:00+05:30,3.99122596,2.05045056,88272.953125,37.20614243,116.96151733,97.66344452,1139.23986816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.20614243,False,116.96151733,False,97.66344452,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:41:00+05:30,3.98168898,2.14582062,88273.0234375,37.13938141,116.97821045,97.68489838,1136.56958008,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.13938141,False,116.97821045,False,97.68489838,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:42:00+05:30,3.97596693,1.93123829,88273.09375,37.12984467,116.91145325,97.77072906,1138.23852539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.12984467,False,116.91145325,False,97.77072906,False,1138.23852539,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:43:00+05:30,3.96738338,1.93123829,88273.15625,37.05116653,116.96151733,97.80649567,1135.90197754,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.05116653,False,116.96151733,False,97.80649567,False,1135.90197754,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:44:00+05:30,3.9578464,2.12197804,88273.2265625,37.05355072,116.86138153,97.81364441,1136.90332031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.05355072,False,116.86138153,False,97.81364441,False,1136.90332031,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:45:00+05:30,3.95117068,1.90739584,88273.296875,36.9724884,116.79462433,97.82080078,1134.56677246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.9724884,False,116.79462433,False,97.82080078,False,1134.56677246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:46:00+05:30,3.9416337,1.97892332,88273.359375,36.96533585,116.6944809,97.87802124,1135.234375,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.96533585,False,116.6944809,False,97.87802124,False,1135.234375,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:47:00+05:30,3.93400407,2.09813547,88273.4296875,36.8866539,116.71116638,97.87802124,1136.56958008,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.8866539,False,116.71116638,False,97.87802124,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:48:00+05:30,3.92446733,2.38424492,88273.5,36.80558777,116.77793884,97.89232635,1140.24133301,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.80558777,False,116.77793884,False,97.89232635,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:49:00+05:30,3.91683769,1.93123829,88273.5625,36.80797195,116.67778778,97.89948273,1137.57092285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.80797195,False,116.67778778,False,97.89948273,False,1137.57092285,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:50:00+05:30,3.90920782,1.97892332,88273.6328125,36.81512451,116.79462433,97.92094421,1138.90612793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.81512451,False,116.79462433,False,97.92094421,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:51:00+05:30,3.90062475,2.02660823,88273.703125,36.73644638,116.6944809,97.93524933,1134.56677246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.73644638,False,116.6944809,False,97.93524933,False,1134.56677246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:52:00+05:30,3.89204144,1.95508075,88273.765625,36.72452545,116.76124573,97.94239807,1134.56677246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.72452545,False,116.76124573,False,97.94239807,False,1134.56677246,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:53:00+05:30,3.88250446,2.07429314,88273.8359375,36.63869095,116.77793884,97.94955444,1132.89782715,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.63869095,False,116.77793884,False,97.94955444,False,1132.89782715,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:54:00+05:30,3.87487459,1.93123829,88273.8984375,36.65061188,116.67778778,97.96385956,1133.56530762,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.65061188,False,116.67778778,False,97.96385956,False,1133.56530762,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:55:00+05:30,3.86438417,2.33656001,88273.96875,36.56478119,116.7278595,97.94955444,1133.23156738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.56478119,False,116.7278595,False,97.94955444,False,1133.23156738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:56:00+05:30,3.85770822,2.14582062,88274.03125,36.5457077,116.71116638,97.98531342,1135.56811523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.5457077,False,116.71116638,False,97.98531342,False,1135.56811523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:57:00+05:30,3.84912491,1.66897142,88274.1015625,36.55524445,116.74456024,98.02822876,1134.90063477,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.55524445,False,116.74456024,False,98.02822876,False,1134.90063477,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:58:00+05:30,3.84149551,1.90739584,88274.171875,36.54808807,116.7278595,98.01392365,1134.90063477,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.54808807,False,116.7278595,False,98.01392365,False,1134.90063477,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 19:59:00+05:30,3.83195853,2.12197804,88274.2265625,36.55762482,116.57765198,98.01392365,1133.89929199,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.55762482,False,116.57765198,False,98.01392365,False,1133.89929199,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:00:00+05:30,3.8243289,2.05045056,88274.296875,36.48609924,116.66110229,98.02822876,1133.23156738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.48609924,False,116.66110229,False,98.02822876,False,1133.23156738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:01:00+05:30,3.8166995,2.12197804,88274.3671875,36.4765625,116.57765198,98.05683899,1130.5612793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.4765625,False,116.57765198,False,98.05683899,False,1130.5612793,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:02:00+05:30,3.80906963,1.95508075,88274.4296875,36.46464157,116.61103058,98.03538513,1129.55993652,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.46464157,False,116.61103058,False,98.03538513,False,1129.55993652,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:03:00+05:30,3.80048633,1.97892332,88274.5,36.39788437,116.62772369,98.10691071,1130.22753906,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.39788437,False,116.62772369,False,98.10691071,False,1130.22753906,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:04:00+05:30,3.79094934,1.93123829,88274.5703125,36.393116,116.62772369,98.03538513,1128.55847168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.393116,False,116.62772369,False,98.03538513,False,1128.55847168,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:05:00+05:30,3.78331995,2.16966295,88274.6328125,36.4098053,116.56096649,98.04253387,1129.89367676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.4098053,False,116.56096649,False,98.04253387,False,1129.89367676,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:06:00+05:30,3.77664375,2.07429314,88274.703125,36.39788437,116.49420929,98.01392365,1129.89367676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.39788437,False,116.49420929,False,98.01392365,False,1129.89367676,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:07:00+05:30,3.76519942,2.16966295,88274.7734375,36.30012894,116.59434509,98.03538513,1128.89221191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.30012894,False,116.59434509,False,98.03538513,False,1128.89221191,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:08:00+05:30,3.75947738,2.12197804,88274.8359375,36.30966568,116.56096649,98.04253387,1127.55712891,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.30966568,False,116.56096649,False,98.04253387,False,1127.55712891,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:09:00+05:30,3.75089407,2.07429314,88274.90625,36.31681824,116.51089478,98.12121582,1126.88952637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.31681824,False,116.51089478,False,98.12121582,False,1126.88952637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:10:00+05:30,3.74231076,1.95508075,88274.9765625,36.30012894,116.54427338,98.0711441,1126.88952637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.30012894,False,116.54427338,False,98.0711441,False,1126.88952637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:11:00+05:30,3.73468137,2.12197804,88275.0390625,36.22859955,116.54427338,98.0711441,1124.21911621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.22859955,False,116.54427338,False,98.0711441,False,1124.21911621,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:12:00+05:30,3.72514439,2.2411902,88275.1171875,36.22383118,116.42745209,98.06399536,1122.8840332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.22383118,False,116.42745209,False,98.06399536,False,1122.8840332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:13:00+05:30,3.71751451,1.81202614,88275.1875,36.21191025,116.39407349,98.07830048,1121.88269043,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.21191025,False,116.39407349,False,98.07830048,False,1121.88269043,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:14:00+05:30,3.71179247,1.95508075,88275.25,36.22383118,116.36069489,98.09260559,1122.8840332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.22383118,False,116.36069489,False,98.09260559,False,1122.8840332,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:15:00+05:30,3.70225549,2.00276566,88275.3203125,36.1523056,116.52758789,98.07830048,1122.8840332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.1523056,False,116.52758789,False,98.07830048,False,1122.8840332,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:16:00+05:30,3.69176483,2.12197804,88275.390625,36.15945816,116.47751617,98.07830048,1124.21911621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.15945816,False,116.47751617,False,98.07830048,False,1124.21911621,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:17:00+05:30,3.68604279,1.93123829,88275.453125,36.14992142,116.36069489,98.15697479,1123.55151367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.14992142,False,116.36069489,False,98.15697479,False,1123.55151367,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:18:00+05:30,3.67841291,1.97892332,88275.53125,36.15468979,116.36069489,98.11405945,1122.8840332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.15468979,False,116.36069489,False,98.11405945,False,1122.8840332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:19:00+05:30,3.66982961,2.05045056,88275.6015625,36.15468979,116.37738037,98.09975433,1123.21777344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.15468979,False,116.37738037,False,98.09975433,False,1123.21777344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:20:00+05:30,3.66315389,2.02660823,88275.6640625,36.05931854,116.51089478,98.12836456,1124.55297852,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.05931854,False,116.51089478,False,98.12836456,False,1124.55297852,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:21:00+05:30,3.65266323,2.12197804,88275.734375,36.04739761,116.36069489,98.09260559,1126.55578613,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.04739761,False,116.36069489,False,98.09260559,False,1126.55578613,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
