Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 20:22:00+05:30,3.64407992,2.12197804,88275.8046875,36.04739761,116.46083069,98.14266968,1123.21777344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.04739761,False,116.46083069,False,98.14266968,False,1123.21777344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:23:00+05:30,3.63835788,2.21734762,88275.8671875,36.06170273,116.36069489,98.11405945,1120.54736328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.06170273,False,116.36069489,False,98.11405945,False,1120.54736328,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:24:00+05:30,3.62977457,2.07429314,88275.9453125,36.0664711,116.39407349,98.12836456,1117.20947266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.0664711,False,116.39407349,False,98.12836456,False,1117.20947266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:25:00+05:30,3.6221447,2.05045056,88276.015625,36.06885529,116.29392242,98.15697479,1115.87426758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.06885529,False,116.29392242,False,98.15697479,False,1115.87426758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:26:00+05:30,3.61546898,2.00276566,88276.078125,35.96871948,116.31061554,98.15697479,1114.8729248,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.96871948,False,116.31061554,False,98.15697479,False,1114.8729248,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:27:00+05:30,3.60688567,2.07429314,88276.1484375,35.97587204,116.47751617,98.17843628,1114.53918457,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.97587204,False,116.47751617,False,98.17843628,False,1114.53918457,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:28:00+05:30,3.60020995,2.31271744,88276.2265625,35.97110367,116.26054382,98.14266968,1117.54333496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.97110367,False,116.26054382,False,98.14266968,False,1117.54333496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:29:00+05:30,3.59162664,2.2411902,88276.2890625,35.97348785,116.21047974,98.16413116,1117.54333496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.97348785,False,116.21047974,False,98.16413116,False,1117.54333496,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:30:00+05:30,3.58495045,2.16966295,88276.359375,35.88527298,116.32731628,98.17843628,1115.54052734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.88527298,False,116.32731628,False,98.17843628,False,1115.54052734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:31:00+05:30,3.57541347,2.09813547,88276.4375,35.89480972,116.27723694,98.16413116,1115.54052734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.89480972,False,116.27723694,False,98.16413116,False,1115.54052734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:32:00+05:30,3.56969142,2.05045056,88276.5,35.89242554,116.24385834,98.18558502,1114.20532227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.89242554,False,116.24385834,False,98.18558502,False,1114.20532227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:33:00+05:30,3.56110811,2.05045056,88276.5703125,35.90673065,116.24385834,98.19989014,1113.87158203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.90673065,False,116.24385834,False,98.19989014,False,1113.87158203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:34:00+05:30,3.55443239,2.09813547,88276.640625,35.80897522,116.32731628,98.27857971,1113.53771973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.80897522,False,116.32731628,False,98.27857971,False,1113.53771973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:35:00+05:30,3.54489541,2.21734762,88276.7109375,35.81135941,116.12702942,98.28572845,1111.86877441,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.81135941,False,116.12702942,False,98.28572845,False,1111.86877441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:36:00+05:30,3.53726578,2.00276566,88276.78125,35.72314072,116.22716522,98.3644104,1110.86743164,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.72314072,False,116.22716522,False,98.3644104,False,1110.86743164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:37:00+05:30,3.52963638,2.12197804,88276.8515625,35.73744583,116.24385834,98.34294891,1111.86877441,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.73744583,False,116.24385834,False,98.34294891,False,1111.86877441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:38:00+05:30,3.52200651,2.07429314,88276.9140625,35.64923096,116.11034393,98.37155914,1110.1998291,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.64923096,False,116.11034393,False,98.37155914,False,1110.1998291,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:39:00+05:30,3.51628447,2.05045056,88276.9921875,35.66115189,116.21047974,98.37871552,1110.86743164,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.66115189,False,116.21047974,False,98.37871552,False,1110.86743164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:40:00+05:30,3.50484014,2.14582062,88277.0625,35.64684677,116.16040802,98.35010529,1110.53356934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.64684677,False,116.16040802,False,98.35010529,False,1110.53356934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:41:00+05:30,3.4972105,2.21734762,88277.125,35.56816483,116.29392242,98.35010529,1110.53356934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.56816483,False,116.29392242,False,98.35010529,False,1110.53356934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:42:00+05:30,3.49148798,2.02660823,88277.1953125,35.57531738,116.09365082,98.3644104,1109.19848633,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.57531738,False,116.09365082,False,98.3644104,False,1109.19848633,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:43:00+05:30,3.48290491,2.14582062,88277.2734375,35.48709869,116.17710114,98.37155914,1109.8659668,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.48709869,False,116.17710114,False,98.37155914,False,1109.8659668,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:44:00+05:30,3.47718263,2.19350553,88277.3359375,35.48471451,116.01020813,98.37155914,1107.86315918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.48471451,False,116.01020813,False,98.37155914,False,1107.86315918,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:45:00+05:30,3.47050691,2.2411902,88277.40625,35.47517776,116.07696533,98.3644104,1107.52941895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.47517776,False,116.07696533,False,98.3644104,False,1107.52941895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:46:00+05:30,3.46096992,2.4557724,88277.484375,35.40365219,116.01020813,98.39302063,1107.86315918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.40365219,False,116.01020813,False,98.39302063,False,1107.86315918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:47:00+05:30,3.45429397,2.02660823,88277.546875,35.40365219,116.04358673,98.39302063,1105.86047363,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.40365219,False,116.04358673,False,98.39302063,False,1105.86047363,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:48:00+05:30,3.44666457,2.07429314,88277.6171875,35.40842056,116.09365082,98.38586426,1105.86047363,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.40842056,False,116.09365082,False,98.38586426,False,1105.86047363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:49:00+05:30,3.43712759,2.07429314,88277.6953125,35.31543732,116.19378662,98.39302063,1109.19848633,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.31543732,False,116.19378662,False,98.39302063,False,1109.19848633,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:50:00+05:30,3.42949772,2.16966295,88277.7578125,35.3011322,116.04358673,98.40016937,1104.52539062,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.3011322,False,116.04358673,False,98.40016937,False,1104.52539062,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:51:00+05:30,3.42472935,2.26503253,88277.828125,35.31066895,116.02689362,98.40016937,1103.85766602,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.31066895,False,116.02689362,False,98.40016937,False,1103.85766602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:52:00+05:30,3.41614604,2.07429314,88277.90625,35.231987,116.01020813,98.41447449,1100.18603516,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.231987,False,116.01020813,False,98.41447449,False,1100.18603516,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:53:00+05:30,3.41042399,2.26503253,88277.96875,35.23913956,115.82661438,98.39302063,1099.51831055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.23913956,False,115.82661438,False,98.39302063,False,1099.51831055,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:54:00+05:30,3.40088701,2.14582062,88278.0390625,35.14138412,115.99351501,98.42163086,1099.18457031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.14138412,False,115.99351501,False,98.42163086,False,1099.18457031,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:55:00+05:30,3.39325714,2.16966295,88278.1171875,35.15330505,115.97682953,98.42163086,1100.51977539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.15330505,False,115.97682953,False,98.42163086,False,1100.51977539,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:56:00+05:30,3.38658142,2.12197804,88278.1796875,35.15092087,115.89337158,98.42163086,1099.18457031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.15092087,False,115.89337158,False,98.42163086,False,1099.18457031,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:57:00+05:30,3.37895179,1.81202614,88278.25,35.15807724,115.84329987,98.43593597,1098.18322754,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.15807724,False,115.84329987,False,98.43593597,False,1098.18322754,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:58:00+05:30,3.36941481,2.07429314,88278.328125,35.08654785,115.99351501,98.4287796,1099.51831055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.08654785,False,115.99351501,False,98.4287796,False,1099.51831055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 20:59:00+05:30,3.36178541,2.16966295,88278.390625,35.07224274,116.01020813,98.40732574,1099.85217285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.07224274,False,116.01020813,False,98.40732574,False,1099.85217285,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:00:00+05:30,3.35415578,2.12197804,88278.4609375,35.06747437,116.01020813,98.4287796,1100.18603516,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.06747437,False,116.01020813,False,98.4287796,False,1100.18603516,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:01:00+05:30,3.34748006,2.2411902,88278.5390625,35.07224274,115.92675781,98.43593597,1098.51696777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.07224274,False,115.92675781,False,98.43593597,False,1098.51696777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:02:00+05:30,3.34271145,2.26503253,88278.6015625,35.07701111,115.82661438,98.44308472,1098.85083008,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.07701111,False,115.82661438,False,98.44308472,False,1098.85083008,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:03:00+05:30,3.3341279,2.12197804,88278.671875,35.07939529,115.84329987,98.45024109,1096.51428223,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.07939529,False,115.84329987,False,98.45024109,False,1096.51428223,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:04:00+05:30,3.32745218,2.12197804,88278.75,34.98402405,116.01020813,98.45024109,1092.8425293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.98402405,False,116.01020813,False,98.45024109,False,1092.8425293,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:05:00+05:30,3.31886888,2.14582062,88278.8125,34.98879242,115.92675781,98.4645462,1093.51013184,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.98879242,False,115.92675781,False,98.4645462,False,1093.51013184,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:06:00+05:30,3.31028557,1.8835535,88278.8828125,35.00309753,115.75985718,98.45024109,1092.17492676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.00309753,False,115.75985718,False,98.45024109,False,1092.17492676,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:07:00+05:30,3.30456352,2.02660823,88278.9609375,34.9077301,115.97682953,98.50030518,1089.5045166,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.9077301,False,115.97682953,False,98.50030518,False,1089.5045166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:08:00+05:30,3.29693365,2.14582062,88279.0234375,34.90534592,115.80992126,98.48600006,1087.50183105,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.90534592,False,115.80992126,False,98.48600006,False,1087.50183105,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:09:00+05:30,3.28835058,2.05045056,88279.09375,34.89819336,115.80992126,98.47885132,1085.1652832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.89819336,False,115.80992126,False,98.47885132,False,1085.1652832,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:10:00+05:30,3.27404499,2.07429314,88279.2421875,34.82189941,115.84329987,98.50030518,1083.83007812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.82189941,False,115.84329987,False,98.50030518,False,1083.83007812,False,False,False,False,False,False,False,False,False,False,False,0.1484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:11:00+05:30,3.2664156,2.2411902,88279.3046875,34.81713104,115.70978546,98.47169495,1083.83007812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.81713104,False,115.70978546,False,98.47169495,False,1083.83007812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:12:00+05:30,3.25973964,2.16966295,88279.375,34.82905197,115.67640686,98.50746155,1083.83007812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.82905197,False,115.67640686,False,98.50746155,False,1083.83007812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:13:00+05:30,3.25115633,2.21734762,88279.4609375,34.73606491,115.85999298,98.50030518,1085.1652832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.73606491,False,115.85999298,False,98.50030518,False,1085.1652832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:14:00+05:30,3.24638796,2.2411902,88279.53125,34.82666779,115.87667847,98.51461029,1085.1652832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.82666779,False,115.87667847,False,98.51461029,False,1085.1652832,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:15:00+05:30,3.23780441,2.07429314,88279.609375,34.75037003,115.94345093,98.4645462,1083.83007812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.75037003,False,115.94345093,False,98.4645462,False,1083.83007812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:16:00+05:30,3.23017502,2.21734762,88279.6875,34.73606491,115.85999298,98.49315643,1084.49768066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.73606491,False,115.85999298,False,98.49315643,False,1084.49768066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:17:00+05:30,3.22445273,2.02660823,88279.7578125,34.75037003,115.75985718,98.50746155,1082.82861328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.75037003,False,115.75985718,False,98.50746155,False,1082.82861328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:18:00+05:30,3.21586967,2.2888751,88279.8359375,34.74083328,115.89337158,98.51461029,1084.49768066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.74083328,False,115.89337158,False,98.51461029,False,1084.49768066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:19:00+05:30,3.20919371,2.14582062,88279.9140625,34.72652817,115.65972137,98.51461029,1084.8314209,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.72652817,False,115.65972137,False,98.51461029,False,1084.8314209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:20:00+05:30,3.20251751,2.16966295,88279.984375,34.74083328,115.82661438,98.50030518,1085.1652832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.74083328,False,115.82661438,False,98.50030518,False,1085.1652832,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:21:00+05:30,3.19488811,2.00276566,88280.0625,34.65261459,115.70978546,98.52891541,1084.49768066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.65261459,False,115.70978546,False,98.52891541,False,1084.49768066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:22:00+05:30,3.18725848,2.19350553,88280.140625,34.74560165,115.65972137,98.50746155,1085.49902344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.74560165,False,115.65972137,False,98.50746155,False,1085.49902344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:23:00+05:30,3.17962909,2.07429314,88280.203125,34.66691971,115.75985718,98.53607178,1086.50036621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.66691971,False,115.75985718,False,98.53607178,False,1086.50036621,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:24:00+05:30,3.17295313,2.16966295,88280.28125,34.66691971,115.72647858,98.51461029,1085.83276367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.66691971,False,115.72647858,False,98.51461029,False,1085.83276367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:25:00+05:30,3.16627717,2.07429314,88280.359375,34.65499878,115.65972137,98.50746155,1084.49768066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.65499878,False,115.65972137,False,98.50746155,False,1084.49768066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:26:00+05:30,3.15960145,2.12197804,88280.4296875,34.66453552,115.67640686,98.47169495,1082.49487305,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.66453552,False,115.67640686,False,98.47169495,False,1082.49487305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:27:00+05:30,3.15292549,2.19350553,88280.5078125,34.58824158,115.74316406,98.48600006,1083.83007812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.58824158,False,115.74316406,False,98.48600006,False,1083.83007812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:28:00+05:30,3.14434242,1.81202614,88280.5859375,34.58108902,115.74316406,98.4645462,1082.82861328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.58108902,False,115.74316406,False,98.4645462,False,1082.82861328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:29:00+05:30,3.13671255,2.2411902,88280.65625,34.58108902,115.67640686,98.45738983,1083.49633789,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.58108902,False,115.67640686,False,98.45738983,False,1083.49633789,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:30:00+05:30,3.13003659,1.97892332,88280.734375,34.57155228,115.69309998,98.45738983,1083.16235352,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.57155228,False,115.69309998,False,98.45738983,False,1083.16235352,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:31:00+05:30,3.12336087,1.93123829,88280.8125,34.49287033,115.80992126,98.43593597,1082.16101074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.49287033,False,115.80992126,False,98.43593597,False,1082.16101074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:32:00+05:30,3.11573124,2.02660823,88280.875,34.59300995,115.60964966,98.42163086,1081.49353027,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.59300995,False,115.60964966,False,98.42163086,False,1081.49353027,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:33:00+05:30,3.10905552,2.16966295,88280.9453125,34.4976387,115.79323578,98.42163086,1079.82458496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.4976387,False,115.79323578,False,98.42163086,False,1079.82458496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:34:00+05:30,3.10142565,2.07429314,88281.015625,34.4976387,115.60964966,98.37871552,1080.82592773,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.4976387,False,115.60964966,False,98.37871552,False,1080.82592773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:35:00+05:30,3.09474969,1.8835535,88281.078125,34.49525452,115.67640686,98.3644104,1079.15698242,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.49525452,False,115.67640686,False,98.3644104,False,1079.15698242,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:36:00+05:30,3.08712029,2.14582062,88281.1484375,34.48571777,115.62634277,98.28572845,1080.49206543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.48571777,False,115.62634277,False,98.28572845,False,1080.49206543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:37:00+05:30,3.07949066,2.00276566,88281.2265625,34.40226746,115.67640686,98.08544922,1079.82458496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.40226746,False,115.67640686,False,98.08544922,False,1079.82458496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:38:00+05:30,3.07376862,1.95508075,88281.296875,34.40942001,115.74316406,97.16989899,1080.1583252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.40942001,False,115.74316406,False,97.16989899,False,1080.1583252,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:39:00+05:30,3.06709266,2.19350553,88281.375,34.41657257,115.74316406,97.57761383,1079.49072266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.41657257,False,115.74316406,False,97.57761383,False,1079.49072266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:40:00+05:30,3.06137061,2.14582062,88281.453125,34.40942001,115.62634277,96.790802,1078.82312012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.40942001,False,115.62634277,False,96.790802,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:41:00+05:30,3.05469465,1.8358686,88281.515625,34.40942001,115.67640686,97.27004242,1076.8203125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.40942001,False,115.67640686,False,97.27004242,False,1076.8203125,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:42:00+05:30,3.04515743,2.2888751,88281.6015625,34.4118042,115.64302826,96.96962738,1078.82312012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.4118042,False,115.64302826,False,96.96962738,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:43:00+05:30,3.03943539,2.14582062,88281.6796875,34.4118042,115.54289246,96.79795837,1079.15698242,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.4118042,False,115.54289246,False,96.79795837,False,1079.15698242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:44:00+05:30,3.03275943,2.07429314,88281.75,34.4284935,115.45944214,96.69782257,1081.49353027,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.4284935,False,115.45944214,False,96.69782257,False,1081.49353027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:45:00+05:30,3.02513003,2.2411902,88281.8359375,34.3283577,115.67640686,95.27442169,1078.48925781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.3283577,False,115.67640686,False,95.27442169,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:46:00+05:30,3.01654673,2.31271744,88281.921875,34.3283577,115.54289246,94.18721008,1078.48925781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.3283577,False,115.54289246,False,94.18721008,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:47:00+05:30,3.01082468,2.00276566,88281.9921875,34.24729538,115.67640686,93.32173157,1078.82312012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.24729538,False,115.67640686,False,93.32173157,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:48:00+05:30,3.00319481,2.00276566,88282.0703125,34.26160049,115.47613525,92.57069397,1078.48925781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.26160049,False,115.47613525,False,92.57069397,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:49:00+05:30,2.9984262,2.19350553,88282.1484375,34.17099762,115.39268494,91.92694855,1079.49072266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.17099762,False,115.39268494,False,91.92694855,False,1079.49072266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:50:00+05:30,2.99175048,2.31271744,88282.21875,34.16384506,115.42606354,91.31180573,1078.15551758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.16384506,False,115.42606354,False,91.31180573,False,1078.15551758,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:51:00+05:30,2.98412085,1.93123829,88282.3046875,34.16384506,115.40937042,90.63945007,1079.15698242,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.16384506,False,115.40937042,False,90.63945007,False,1079.15698242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:52:00+05:30,2.97649145,2.21734762,88282.390625,34.070858,115.57627106,89.99571228,1077.48791504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.070858,False,115.57627106,False,89.99571228,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:53:00+05:30,2.96886182,2.21734762,88282.4609375,34.09231949,115.55958557,89.43779755,1079.49072266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.09231949,False,115.55958557,False,89.43779755,False,1079.49072266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:54:00+05:30,2.96504712,2.26503253,88282.546875,34.01125336,115.37599182,88.86557007,1078.15551758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.01125336,False,115.37599182,False,88.86557007,False,1078.15551758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:55:00+05:30,2.95646381,2.21734762,88282.6328125,33.92541885,115.37599182,88.32912445,1077.82177734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.92541885,False,115.37599182,False,88.32912445,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:56:00+05:30,2.95169544,2.12197804,88282.7109375,33.83481979,115.40937042,87.87850189,1077.48791504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.83481979,False,115.40937042,False,87.87850189,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:57:00+05:30,2.94215822,2.26503253,88282.796875,33.83481979,115.24247742,87.40641785,1078.82312012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.83481979,False,115.24247742,False,87.40641785,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:58:00+05:30,2.93643594,2.2411902,88282.875,33.74898911,115.29254913,86.9343338,1078.48925781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.74898911,False,115.29254913,False,86.9343338,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 21:59:00+05:30,2.92976022,2.2888751,88282.9375,33.6798439,115.32592773,86.5123291,1078.48925781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.6798439,False,115.32592773,False,86.5123291,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:00:00+05:30,2.92403793,2.12197804,88283.015625,33.66792297,115.04219818,86.07601166,1077.48791504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.66792297,False,115.04219818,False,86.07601166,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:01:00+05:30,2.91640854,2.26503253,88283.0859375,33.5963974,115.09227753,85.61823273,1078.82312012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.5963974,False,115.09227753,False,85.61823273,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:02:00+05:30,2.91068602,2.26503253,88283.15625,33.50579453,115.19241333,85.25344086,1076.15283203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.50579453,False,115.19241333,False,85.25344086,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:03:00+05:30,2.90305662,2.33656001,88283.234375,33.49864197,115.24247742,84.79566956,1076.48657227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.49864197,False,115.24247742,False,84.79566956,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:04:00+05:30,2.89733434,2.21734762,88283.3046875,33.41519165,115.15903473,84.41657257,1077.1541748,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.41519165,False,115.15903473,False,84.41657257,False,1077.1541748,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:05:00+05:30,2.89256597,2.07429314,88283.375,33.41519165,115.22579193,83.96595764,1076.15283203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.41519165,False,115.22579193,False,83.96595764,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:06:00+05:30,2.88398266,1.8358686,88283.4453125,33.33889389,115.30923462,83.48672485,1077.82177734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.33889389,False,115.30923462,False,83.48672485,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:07:00+05:30,2.8773067,2.02660823,88283.5234375,33.35081482,115.12565613,83.09331512,1078.15551758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.35081482,False,115.12565613,False,83.09331512,False,1078.15551758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:08:00+05:30,2.87063098,2.31271744,88283.5859375,33.34127808,115.07558441,82.60693359,1077.82177734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.34127808,False,115.07558441,False,82.60693359,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:09:00+05:30,2.86300135,2.31271744,88283.65625,33.2697525,115.05889893,82.17777252,1077.48791504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.2697525,False,115.05889893,False,82.17777252,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:10:00+05:30,2.85632563,2.09813547,88283.734375,33.25067902,115.05889893,81.71284485,1079.15698242,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.25067902,False,115.05889893,False,81.71284485,False,1079.15698242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:11:00+05:30,2.84964943,2.12197804,88283.8046875,33.24352646,115.17572021,81.36951447,1077.82177734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.24352646,False,115.17572021,False,81.36951447,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:12:00+05:30,2.84297371,2.16966295,88283.875,33.17438507,115.07558441,80.96180725,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.17438507,False,115.07558441,False,80.96180725,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:13:00+05:30,2.83629775,2.09813547,88283.953125,33.1696167,114.97544098,80.57555389,1073.81616211,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.1696167,False,114.97544098,False,80.57555389,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
