Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-20 22:14:00+05:30,2.8305757,2.14582062,88284.015625,33.09331894,115.04219818,80.21076202,1074.81750488,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.09331894,False,115.04219818,False,80.21076202,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:15:00+05:30,2.82389975,2.26503253,88284.09375,33.09570312,115.09227753,79.83166504,1074.48376465,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.09570312,False,115.09227753,False,79.83166504,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:16:00+05:30,2.81626987,2.07429314,88284.1640625,33.09093475,115.05889893,79.538414,1075.81896973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.09093475,False,115.05889893,False,79.538414,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:17:00+05:30,2.81054783,2.16966295,88284.234375,32.99795151,115.14234161,79.14500427,1075.15148926,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.99795151,False,115.14234161,False,79.14500427,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:18:00+05:30,2.80482554,2.12197804,88284.3046875,33.00987244,115.00881958,78.82314301,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.00987244,False,115.00881958,False,78.82314301,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:19:00+05:30,2.79814982,2.14582062,88284.3828125,33.00748825,115.02550507,78.48696136,1076.48657227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.00748825,False,115.02550507,False,78.48696136,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:20:00+05:30,2.79147387,2.21734762,88284.453125,32.9288063,115.07558441,78.20800018,1076.8203125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.9288063,False,115.07558441,False,78.20800018,False,1076.8203125,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:21:00+05:30,2.7828908,2.2411902,88284.53125,32.93357468,114.94206238,77.80744934,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.93357468,False,114.94206238,False,77.80744934,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:22:00+05:30,2.77812219,2.26503253,88284.6015625,32.92642212,115.00881958,77.46411896,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.92642212,False,115.00881958,False,77.46411896,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:23:00+05:30,2.77049279,2.43192983,88284.671875,32.90496445,114.94206238,77.20661926,1075.81896973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.90496445,False,114.94206238,False,77.20661926,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:24:00+05:30,2.76286316,1.93123829,88284.7421875,32.93595886,115.05889893,76.84898376,1075.15148926,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.93595886,False,115.05889893,False,76.84898376,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:25:00+05:30,2.75904846,2.16966295,88284.8203125,32.92165375,115.02550507,76.46988678,1075.81896973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.92165375,False,115.02550507,False,76.46988678,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:26:00+05:30,2.75141859,2.16966295,88284.890625,32.83581924,115.12565613,76.23384094,1073.48242188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83581924,False,115.12565613,False,76.23384094,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:27:00+05:30,2.74474263,2.16966295,88284.9609375,32.84058762,115.09227753,75.92628479,1074.81750488,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,115.09227753,False,75.92628479,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:28:00+05:30,2.73806691,2.2411902,88285.0390625,32.84058762,115.07558441,75.6687851,1075.15148926,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,115.07558441,False,75.6687851,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:29:00+05:30,2.73234463,2.33656001,88285.109375,32.82151413,114.99212646,75.35405731,1076.15283203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.82151413,False,114.99212646,False,75.35405731,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:30:00+05:30,2.72471523,2.2888751,88285.1796875,32.84058762,114.99212646,75.02503204,1075.15148926,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,114.99212646,False,75.02503204,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:31:00+05:30,2.71899271,2.36040235,88285.2578125,32.83343506,115.02550507,74.724617,1076.48657227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83343506,False,115.02550507,False,74.724617,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:32:00+05:30,2.71422434,2.09813547,88285.328125,32.83820343,115.00881958,74.47427368,1077.48791504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83820343,False,115.00881958,False,74.47427368,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:33:00+05:30,2.70564103,2.14582062,88285.40625,32.82866669,115.00881958,74.15239716,1076.15283203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.82866669,False,115.00881958,False,74.15239716,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:34:00+05:30,2.70182633,2.21734762,88285.4765625,32.83820343,114.97544098,73.85198975,1075.15148926,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83820343,False,114.97544098,False,73.85198975,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:35:00+05:30,2.69324303,1.93123829,88285.5546875,32.82389832,114.95874786,73.58018494,1076.48657227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.82389832,False,114.95874786,False,73.58018494,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:36:00+05:30,2.68847466,2.14582062,88285.625,32.83820343,115.04219818,73.3441391,1075.81896973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83820343,False,115.04219818,False,73.3441391,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:37:00+05:30,2.6817987,2.16966295,88285.703125,32.83105087,115.14234161,73.0222702,1076.15283203,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83105087,False,115.14234161,False,73.0222702,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:38:00+05:30,2.67512298,2.2411902,88285.7734375,32.84058762,115.12565613,72.75762177,1074.81750488,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,115.12565613,False,72.75762177,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:39:00+05:30,2.66940069,2.16966295,88285.84375,32.84535599,115.09227753,72.51442719,1073.48242188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.09227753,False,72.51442719,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:40:00+05:30,2.66367865,2.14582062,88285.921875,32.84535599,115.04219818,72.29984283,1073.14868164,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.04219818,False,72.29984283,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:41:00+05:30,2.65795612,2.07429314,88286.0,32.84774017,115.04219818,71.97081757,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84774017,False,115.04219818,False,71.97081757,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:42:00+05:30,2.65032673,2.2888751,88286.0703125,32.85250854,115.09227753,71.72762299,1077.1541748,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.85250854,False,115.09227753,False,71.72762299,False,1077.1541748,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:43:00+05:30,2.64460444,2.16966295,88286.140625,32.84535599,115.10896301,71.52019501,1075.48522949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.10896301,False,71.52019501,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:44:00+05:30,2.63697481,2.4557724,88286.21875,32.83581924,115.07558441,71.2126236,1073.81616211,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83581924,False,115.07558441,False,71.2126236,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:45:00+05:30,2.63316011,2.33656001,88286.28125,32.84058762,115.07558441,70.99804688,1074.81750488,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,115.07558441,False,70.99804688,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:46:00+05:30,2.62648439,2.2411902,88286.359375,32.84535599,115.07558441,70.65471649,1073.14868164,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.07558441,False,70.65471649,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:47:00+05:30,2.61885452,2.2411902,88286.4296875,32.83820343,115.09227753,70.47589874,1073.81616211,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83820343,False,115.09227753,False,70.47589874,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:48:00+05:30,2.61408591,2.19350553,88286.5,32.83820343,114.99212646,70.28277588,1072.4810791,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83820343,False,114.99212646,False,70.28277588,False,1072.4810791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:49:00+05:30,2.60836387,2.19350553,88286.5703125,32.84058762,114.92536926,70.03242493,1074.15002441,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,114.92536926,False,70.03242493,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:50:00+05:30,2.6035955,2.38424492,88286.6484375,32.83581924,114.97544098,69.79638672,1074.15002441,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83581924,False,114.97544098,False,69.79638672,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:51:00+05:30,2.59501219,2.16966295,88286.7109375,32.83343506,115.04219818,69.56034851,1073.48242188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.83343506,False,115.04219818,False,69.56034851,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:52:00+05:30,2.59024382,2.14582062,88286.7890625,32.85250854,115.04219818,69.3886795,1073.81616211,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.85250854,False,115.04219818,False,69.3886795,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:53:00+05:30,2.58261418,2.31271744,88286.859375,32.84058762,114.99212646,69.08826447,1073.48242188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84058762,False,114.99212646,False,69.08826447,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:54:00+05:30,2.5768919,2.07429314,88286.9296875,32.84535599,115.07558441,68.90944672,1074.15002441,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,115.07558441,False,68.90944672,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:55:00+05:30,2.57021618,2.07429314,88287.0,32.85012436,115.02550507,68.63764191,1071.14587402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.85012436,False,115.02550507,False,68.63764191,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:56:00+05:30,2.56640148,2.26503253,88287.078125,32.84535599,114.99212646,68.4373703,1073.14868164,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84535599,False,114.99212646,False,68.4373703,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:57:00+05:30,2.55972528,2.26503253,88287.140625,32.8596611,114.95874786,68.25139618,1072.1472168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.8596611,False,114.95874786,False,68.25139618,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:58:00+05:30,2.55304933,2.2411902,88287.21875,32.75475693,114.95874786,68.07257843,1072.81481934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75475693,False,114.95874786,False,68.07257843,False,1072.81481934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 22:59:00+05:30,2.54732728,2.36040235,88287.2890625,32.742836,114.99212646,67.82222748,1071.47973633,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.742836,False,114.99212646,False,67.82222748,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:00:00+05:30,2.54065132,2.2888751,88287.359375,32.84774017,115.07558441,67.60049438,1072.1472168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.84774017,False,115.07558441,False,67.60049438,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:01:00+05:30,2.53492928,2.19350553,88287.4296875,32.76190948,115.07558441,67.31438446,1070.81213379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.76190948,False,115.07558441,False,67.31438446,False,1070.81213379,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:02:00+05:30,2.53111458,2.16966295,88287.5078125,32.74521637,115.04219818,67.14271545,1070.81213379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.74521637,False,115.04219818,False,67.14271545,False,1070.81213379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:03:00+05:30,2.52348471,1.8358686,88287.5703125,32.75714111,114.97544098,66.97105408,1071.14587402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75714111,False,114.97544098,False,66.97105408,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:04:00+05:30,2.51680875,2.2888751,88287.640625,32.76906204,115.02550507,66.7278595,1070.14440918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.76906204,False,115.02550507,False,66.7278595,False,1070.14440918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:05:00+05:30,2.51299405,2.26503253,88287.7109375,32.75237274,115.10896301,66.52043152,1069.81066895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75237274,False,115.10896301,False,66.52043152,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:06:00+05:30,2.50536442,2.38424492,88287.78125,32.7762146,115.09227753,66.32730865,1069.81066895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.7762146,False,115.09227753,False,66.32730865,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:07:00+05:30,2.50059605,2.09813547,88287.8515625,32.742836,114.99212646,66.16995239,1069.47692871,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.742836,False,114.99212646,False,66.16995239,False,1069.47692871,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:08:00+05:30,2.49392009,2.19350553,88287.9296875,32.74521637,115.05889893,65.94106293,1072.1472168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.74521637,False,115.05889893,False,65.94106293,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:09:00+05:30,2.49010539,2.16966295,88287.9921875,32.75714111,115.04219818,65.79085541,1071.47973633,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75714111,False,115.04219818,False,65.79085541,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:10:00+05:30,2.48342943,2.16966295,88288.0703125,32.75475693,115.04219818,65.654953,1073.81616211,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75475693,False,115.04219818,False,65.654953,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:11:00+05:30,2.47675371,2.36040235,88288.140625,32.77383041,114.97544098,65.39030457,1070.47827148,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.77383041,False,114.97544098,False,65.39030457,False,1070.47827148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:12:00+05:30,2.4719851,2.2411902,88288.203125,32.74521637,114.94206238,65.24724579,1071.47973633,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.74521637,False,114.94206238,False,65.24724579,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:13:00+05:30,2.46435547,1.95508075,88288.28125,32.77144623,115.05889893,65.06842804,1068.80932617,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.77144623,False,115.05889893,False,65.06842804,False,1068.80932617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:14:00+05:30,2.45863342,2.26503253,88288.3515625,32.75475693,114.99212646,64.8681488,1070.81213379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75475693,False,114.99212646,False,64.8681488,False,1070.81213379,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:15:00+05:30,2.45481849,2.14582062,88288.421875,32.76190948,115.02550507,64.7322464,1069.14306641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.76190948,False,115.02550507,False,64.7322464,False,1069.14306641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:16:00+05:30,2.44909644,2.21734762,88288.4921875,32.74998474,115.07558441,64.50336456,1071.14587402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.74998474,False,115.07558441,False,64.50336456,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:17:00+05:30,2.44337416,2.09813547,88288.5703125,32.77144623,114.99212646,64.39607239,1069.47692871,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.77144623,False,114.99212646,False,64.39607239,False,1069.47692871,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:18:00+05:30,2.43765211,2.21734762,88288.6328125,32.74998474,114.92536926,64.23155975,1070.14440918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.74998474,False,114.92536926,False,64.23155975,False,1070.14440918,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:19:00+05:30,2.43097615,2.38424492,88288.7109375,32.7595253,115.05889893,64.07419586,1069.81066895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.7595253,False,115.05889893,False,64.07419586,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:20:00+05:30,2.42430019,2.62266922,88288.78125,32.76190948,115.09227753,63.93829727,1068.14172363,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.76190948,False,115.09227753,False,63.93829727,False,1068.14172363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:21:00+05:30,2.41857791,2.52729964,88288.8515625,32.75237274,114.97544098,63.78808975,1067.8079834,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75237274,False,114.97544098,False,63.78808975,False,1067.8079834,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:22:00+05:30,2.41285586,2.14582062,88288.921875,32.75237274,115.05889893,63.67364502,1066.80664062,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75237274,False,115.05889893,False,63.67364502,False,1066.80664062,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:23:00+05:30,2.40808749,2.36040235,88289.0,32.7595253,115.02550507,63.5234375,1066.80664062,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.7595253,False,115.02550507,False,63.5234375,False,1066.80664062,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:24:00+05:30,2.40236521,2.36040235,88289.0625,32.68561554,115.04219818,63.40184021,1065.13757324,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68561554,False,115.04219818,False,63.40184021,False,1065.13757324,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:25:00+05:30,2.39664292,2.2888751,88289.140625,32.65700531,115.12565613,63.27309036,1062.80102539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.65700531,False,115.12565613,False,63.27309036,False,1062.80102539,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:26:00+05:30,2.39187455,2.16966295,88289.2109375,32.6760788,115.12565613,63.13718796,1063.80236816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.12565613,False,63.13718796,False,1063.80236816,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:27:00+05:30,2.38424492,2.59882712,88289.28125,32.66892242,115.12565613,63.00843811,1061.46582031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66892242,False,115.12565613,False,63.00843811,False,1061.46582031,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:28:00+05:30,2.37947655,2.21734762,88289.3515625,32.66892242,115.10896301,62.92975998,1058.46166992,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66892242,False,115.10896301,False,62.92975998,False,1058.46166992,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:29:00+05:30,2.37375426,2.50345731,88289.4453125,32.66892242,115.12565613,62.7723999,1057.46020508,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66892242,False,115.12565613,False,62.7723999,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:30:00+05:30,2.36993933,2.26503253,88289.53125,32.67845917,115.04219818,62.69372177,1058.46166992,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.67845917,False,115.04219818,False,62.69372177,False,1058.46166992,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:31:00+05:30,2.35754132,2.50345731,88289.71875,32.66892242,115.10896301,62.48629379,1057.79406738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66892242,False,115.10896301,False,62.48629379,False,1057.79406738,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:32:00+05:30,2.35277295,2.36040235,88289.8046875,32.68322754,115.10896301,62.38615036,1055.79138184,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68322754,False,115.10896301,False,62.38615036,False,1055.79138184,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:33:00+05:30,2.34705067,2.16966295,88289.8984375,32.6760788,115.09227753,62.28601074,1056.4588623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.09227753,False,62.28601074,False,1056.4588623,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:34:00+05:30,2.34132862,2.52729964,88289.9921875,32.68084717,115.05889893,62.18587494,1054.45617676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68084717,False,115.05889893,False,62.18587494,False,1054.45617676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:35:00+05:30,2.33560634,2.33656001,88290.0703125,32.6760788,115.02550507,62.14295959,1056.4588623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.02550507,False,62.14295959,False,1056.4588623,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:36:00+05:30,2.32893038,2.2888751,88290.1640625,32.66654205,115.00881958,61.98559952,1055.45751953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66654205,False,115.00881958,False,61.98559952,False,1055.45751953,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:37:00+05:30,2.32416201,2.52729964,88290.2578125,32.67131042,114.97544098,61.90691757,1054.12243652,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.67131042,False,114.97544098,False,61.90691757,False,1054.12243652,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:38:00+05:30,2.32034707,2.19350553,88290.34375,32.66892242,115.05889893,61.82108688,1052.78710938,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66892242,False,115.05889893,False,61.82108688,False,1052.78710938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:39:00+05:30,2.31367135,2.2888751,88290.4375,32.68561554,115.04219818,61.71379471,1054.12243652,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68561554,False,115.04219818,False,61.71379471,False,1054.12243652,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:40:00+05:30,2.30699539,2.36040235,88290.53125,32.66177368,114.94206238,61.62081146,1053.45471191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66177368,False,114.94206238,False,61.62081146,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:41:00+05:30,2.30222678,1.93123829,88290.625,32.6736908,114.97544098,61.55643463,1053.12097168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6736908,False,114.97544098,False,61.55643463,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:42:00+05:30,2.29650474,2.2411902,88290.703125,32.66177368,114.94206238,61.4777565,1053.12097168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66177368,False,114.94206238,False,61.4777565,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:43:00+05:30,2.29173613,2.38424492,88290.796875,32.6760788,115.02550507,61.37761307,1053.12097168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.02550507,False,61.37761307,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:44:00+05:30,2.28601408,2.2411902,88290.890625,32.66654205,114.99212646,61.28462982,1053.45471191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66654205,False,114.99212646,False,61.28462982,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:45:00+05:30,2.28124571,2.33656001,88290.9765625,32.68561554,114.90868378,61.22025681,1051.11816406,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68561554,False,114.90868378,False,61.22025681,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:46:00+05:30,2.27361584,2.00276566,88291.0703125,32.59262848,115.09227753,61.10581207,1052.11962891,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.59262848,False,115.09227753,False,61.10581207,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:47:00+05:30,2.26789379,2.26503253,88291.1640625,32.65938568,114.97544098,61.02713013,1051.11816406,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.65938568,False,114.97544098,False,61.02713013,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:48:00+05:30,2.26503277,2.09813547,88291.25,32.66654205,114.97544098,60.95560455,1051.7857666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.66654205,False,114.97544098,False,60.95560455,False,1051.7857666,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:49:00+05:30,2.25931048,2.31271744,88291.34375,32.58786011,115.07558441,60.85546875,1051.45202637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.58786011,False,115.07558441,False,60.85546875,False,1051.45202637,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:50:00+05:30,2.25168085,2.2411902,88291.4375,32.6760788,115.10896301,60.74817657,1052.11962891,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.10896301,False,60.74817657,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:51:00+05:30,2.24786615,2.36040235,88291.5234375,32.57355499,115.07558441,60.69810867,1051.11816406,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.57355499,False,115.07558441,False,60.69810867,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:52:00+05:30,2.24309754,2.31271744,88291.6171875,32.58309174,115.10896301,60.61942673,1050.45068359,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.58309174,False,115.10896301,False,60.61942673,False,1050.45068359,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:53:00+05:30,2.23737526,2.2411902,88291.7109375,32.59024429,115.04219818,60.51929092,1050.11682129,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.59024429,False,115.04219818,False,60.51929092,False,1050.11682129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:54:00+05:30,2.23260689,2.31271744,88291.796875,32.58547592,115.07558441,60.42630386,1048.78161621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.58547592,False,115.07558441,False,60.42630386,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:55:00+05:30,2.22688484,2.31271744,88291.890625,32.58309174,115.04219818,60.38338852,1048.78161621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.58309174,False,115.04219818,False,60.38338852,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:56:00+05:30,2.22116256,2.33656001,88291.984375,32.52110291,115.14234161,60.27609253,1049.78308105,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.52110291,False,115.14234161,False,60.27609253,False,1049.78308105,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:57:00+05:30,2.21734786,2.2888751,88292.0703125,32.50440979,115.15903473,60.23317719,1048.78161621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.50440979,False,115.15903473,False,60.23317719,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:58:00+05:30,2.2106719,2.16966295,88292.1640625,32.50679398,115.12565613,60.11873245,1050.45068359,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.50679398,False,115.12565613,False,60.11873245,False,1050.45068359,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-20 23:59:00+05:30,2.20494962,2.4557724,88292.265625,32.51633453,115.14234161,60.03290176,1050.11682129,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.51633453,False,115.14234161,False,60.03290176,False,1050.11682129,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:00:00+05:30,2.20018125,2.40808725,88292.3515625,32.49725723,115.17572021,59.95422363,1048.44787598,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.49725723,False,115.17572021,False,59.95422363,False,1048.44787598,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:01:00+05:30,2.19445896,2.33656001,88292.4453125,32.52110291,115.09227753,59.87554169,1048.78161621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.52110291,False,115.09227753,False,59.87554169,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:02:00+05:30,2.19159794,2.21734762,88292.5390625,32.50679398,115.07558441,59.81116867,1047.4465332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.50679398,False,115.07558441,False,59.81116867,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:03:00+05:30,2.18587589,2.47961473,88292.625,32.49964142,114.95874786,59.72533417,1047.1126709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.49964142,False,114.95874786,False,59.72533417,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:04:00+05:30,2.18015361,2.38424492,88292.71875,32.4185791,115.04219818,59.62519836,1044.44226074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.4185791,False,115.04219818,False,59.62519836,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:05:00+05:30,2.17633867,2.16966295,88292.8125,32.42096329,114.97544098,59.54651642,1045.10986328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.42096329,False,114.97544098,False,59.54651642,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
