Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 00:06:00+05:30,2.16966295,2.2888751,88292.8828125,32.41619492,114.94206238,59.46068573,1045.10986328,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.41619492,False,114.94206238,False,59.46068573,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:07:00+05:30,2.16298699,2.31271744,88292.9609375,32.33751297,115.04219818,59.41061783,1045.77758789,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.33751297,False,115.04219818,False,59.41061783,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:08:00+05:30,2.15917206,2.33656001,88293.0390625,32.35658646,114.97544098,59.32478333,1045.77758789,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.35658646,False,114.97544098,False,59.32478333,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:09:00+05:30,2.15440369,2.4557724,88293.109375,32.26121521,115.07558441,59.23180008,1047.78027344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.26121521,False,115.07558441,False,59.23180008,False,1047.78027344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:10:00+05:30,2.14868164,2.2411902,88293.1875,32.25167847,114.97544098,59.15311432,1046.77893066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.25167847,False,114.97544098,False,59.15311432,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:11:00+05:30,2.14295936,2.12197804,88293.265625,32.17776871,114.92536926,59.06013107,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.17776871,False,114.92536926,False,59.06013107,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:12:00+05:30,2.13914442,2.09813547,88293.3359375,32.17776871,114.79185486,58.98144913,1046.44506836,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.17776871,False,114.79185486,False,58.98144913,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:13:00+05:30,2.13437605,2.09813547,88293.4140625,32.09909058,114.84192657,58.85985184,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.09909058,False,114.84192657,False,58.85985184,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:14:00+05:30,2.12770009,2.14582062,88293.5,32.09909058,114.82523346,58.70249557,1048.11401367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.09909058,False,114.82523346,False,58.70249557,False,1048.11401367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:15:00+05:30,2.12388539,2.40808725,88293.5703125,32.01325607,114.90868378,58.58805084,1047.1126709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.01325607,False,114.90868378,False,58.58805084,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:16:00+05:30,2.11720943,2.38424492,88293.6484375,32.01802444,114.75847626,58.40208054,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.01802444,False,114.75847626,False,58.40208054,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:17:00+05:30,2.11148715,2.38424492,88293.7265625,31.93457794,114.74179077,58.25187302,1046.77893066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.93457794,False,114.74179077,False,58.25187302,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:18:00+05:30,2.10767245,2.2411902,88293.8046875,31.84635925,114.82523346,58.08020401,1045.44372559,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.84635925,False,114.82523346,False,58.08020401,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:19:00+05:30,2.10195041,2.4557724,88293.8828125,31.85828018,114.69171906,57.92999649,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.85828018,False,114.69171906,False,57.92999649,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:20:00+05:30,2.0971818,2.05045056,88293.9609375,31.77482986,114.72509766,57.77263641,1047.4465332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.77482986,False,114.72509766,False,57.77263641,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:21:00+05:30,2.09241343,2.52729964,88294.03125,31.76529312,114.59157562,57.62243271,1047.1126709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.76529312,False,114.59157562,False,57.62243271,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:22:00+05:30,2.08478379,2.36040235,88294.109375,31.68661499,114.70841217,57.45076752,1046.44506836,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.68661499,False,114.70841217,False,57.45076752,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:23:00+05:30,2.08287644,2.26503253,88294.1953125,31.67946243,114.65834045,57.4006958,1047.1126709,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.67946243,False,114.65834045,False,57.4006958,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:24:00+05:30,2.07620049,2.36040235,88294.265625,31.68899918,114.64165497,57.17895889,1045.77758789,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.68899918,False,114.64165497,False,57.17895889,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:25:00+05:30,2.07238579,2.2411902,88294.34375,31.60316658,114.70841217,57.0931282,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60316658,False,114.70841217,False,57.0931282,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:26:00+05:30,2.06570983,2.43192983,88294.421875,31.61747169,114.65834045,56.9572258,1045.44372559,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.61747169,False,114.65834045,False,56.9572258,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:27:00+05:30,2.06284857,2.40808725,88294.5,31.61508751,114.67503357,56.84278107,1045.77758789,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.61508751,False,114.67503357,False,56.84278107,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:28:00+05:30,2.05712652,2.16966295,88294.578125,31.60793495,114.65834045,56.72118759,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60793495,False,114.65834045,False,56.72118759,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:29:00+05:30,2.05235815,2.31271744,88294.65625,31.59601402,114.59157562,56.54236984,1043.77478027,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.59601402,False,114.59157562,False,56.54236984,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:30:00+05:30,2.04758954,2.2411902,88294.7265625,31.60555077,114.74179077,56.43507767,1047.78027344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60555077,False,114.74179077,False,56.43507767,False,1047.78027344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:31:00+05:30,2.04186726,2.26503253,88294.8125,31.60078239,114.57488251,56.26341248,1046.77893066,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60078239,False,114.57488251,False,56.26341248,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:32:00+05:30,2.03709888,2.19350553,88294.890625,31.60555077,114.55819702,56.09889603,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60555077,False,114.55819702,False,56.09889603,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:33:00+05:30,2.03233027,2.12197804,88294.9609375,31.60555077,114.59157562,55.97729874,1045.44372559,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60555077,False,114.59157562,False,55.97729874,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:34:00+05:30,2.02851558,2.47961473,88295.046875,31.60793495,114.55819702,55.84140015,1042.77331543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60793495,False,114.55819702,False,55.84140015,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:35:00+05:30,2.02088594,2.47961473,88295.125,31.61031914,114.74179077,55.64112473,1044.44226074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.61031914,False,114.74179077,False,55.64112473,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:36:00+05:30,2.01611733,2.38424492,88295.1953125,31.51971626,114.79185486,55.47661209,1046.11132812,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51971626,False,114.79185486,False,55.47661209,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:37:00+05:30,2.01134896,2.38424492,88295.28125,31.52686882,114.80854797,55.29779434,1047.4465332,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52686882,False,114.80854797,False,55.29779434,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:38:00+05:30,2.00658059,2.52729964,88295.359375,31.52448463,114.72509766,55.11182404,1044.10852051,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52448463,False,114.72509766,False,55.11182404,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:39:00+05:30,2.00085831,2.2888751,88295.4296875,31.53640556,114.72509766,54.96876526,1044.10852051,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53640556,False,114.72509766,False,54.96876526,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:40:00+05:30,1.99704349,2.19350553,88295.5078125,31.59839821,114.57488251,54.84001541,1043.44091797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.59839821,False,114.57488251,False,54.84001541,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:41:00+05:30,1.99036765,2.33656001,88295.5859375,31.51256371,114.69171906,54.66835022,1043.10717773,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51256371,False,114.69171906,False,54.66835022,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:42:00+05:30,1.98750663,2.00276566,88295.65625,31.53163719,114.69171906,54.56106186,1043.10717773,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53163719,False,114.69171906,False,54.56106186,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:43:00+05:30,1.98178434,2.33656001,88295.7421875,31.53163719,114.64165497,54.40370178,1043.77478027,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53163719,False,114.64165497,False,54.40370178,False,1043.77478027,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:44:00+05:30,1.97796953,2.2888751,88295.8203125,31.51971626,114.69171906,54.29640961,1044.10852051,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51971626,False,114.69171906,False,54.29640961,False,1044.10852051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:45:00+05:30,1.97320104,2.31271744,88295.890625,31.53402138,114.62495422,54.15335464,1043.10717773,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53402138,False,114.62495422,False,54.15335464,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:46:00+05:30,1.96747887,2.19350553,88295.96875,31.52925301,114.65834045,53.9888382,1043.44091797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52925301,False,114.65834045,False,53.9888382,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:47:00+05:30,1.96366417,2.31271744,88296.046875,31.51971626,114.64165497,53.83863449,1043.10717773,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51971626,False,114.64165497,False,53.83863449,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:48:00+05:30,1.95889568,2.19350553,88296.1171875,31.51494789,114.55819702,53.70988464,1041.77197266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51494789,False,114.55819702,False,53.70988464,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:49:00+05:30,1.95221972,2.4557724,88296.1875,31.52210045,114.70841217,53.60974503,1042.77331543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52210045,False,114.70841217,False,53.60974503,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:50:00+05:30,1.94935858,2.26503253,88296.265625,31.51256371,114.60826111,53.40231705,1042.4395752,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51256371,False,114.60826111,False,53.40231705,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:51:00+05:30,1.94459021,2.21734762,88296.328125,31.49825859,114.4747467,53.25210953,1041.10437012,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.49825859,False,114.4747467,False,53.25210953,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:52:00+05:30,1.93791413,2.16966295,88296.40625,31.52686882,114.52481842,53.1734314,1042.4395752,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.52686882,False,114.52481842,False,53.1734314,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:53:00+05:30,1.93409944,2.2888751,88296.4765625,31.50541115,114.62495422,52.94454575,1042.10583496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.50541115,False,114.62495422,False,52.94454575,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:54:00+05:30,1.93028462,2.36040235,88296.5546875,31.53163719,114.45806122,52.78718185,1042.4395752,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53163719,False,114.45806122,False,52.78718185,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:55:00+05:30,1.92456245,2.26503253,88296.625,31.4458065,114.75847626,52.73711395,1040.10302734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.4458065,False,114.75847626,False,52.73711395,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:56:00+05:30,1.91979396,2.12197804,88296.703125,31.51017952,114.50812531,52.52968216,1043.44091797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51017952,False,114.50812531,False,52.52968216,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:57:00+05:30,1.91502559,2.38424492,88296.7734375,31.43388557,114.49143982,52.38663101,1042.10583496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.43388557,False,114.49143982,False,52.38663101,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:58:00+05:30,1.9102571,2.38424492,88296.84375,31.4458065,114.59157562,52.27933884,1042.10583496,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.4458065,False,114.59157562,False,52.27933884,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 00:59:00+05:30,1.90644217,2.21734762,88296.921875,31.44103813,114.52481842,52.09336853,1040.10302734,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.44103813,False,114.52481842,False,52.09336853,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:00:00+05:30,1.90167367,2.21734762,88297.0,31.44103813,114.4079895,51.95030975,1040.77050781,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.44103813,False,114.4079895,False,51.95030975,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:01:00+05:30,1.89595151,2.26503253,88297.0703125,31.35043716,114.64165497,51.80725479,1038.76782227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35043716,False,114.64165497,False,51.80725479,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:02:00+05:30,1.89309049,1.95508075,88297.140625,31.35282135,114.59157562,51.66420364,1037.76647949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35282135,False,114.59157562,False,51.66420364,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:03:00+05:30,1.8873682,2.21734762,88297.21875,31.35043716,114.69171906,51.51399612,1038.76782227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35043716,False,114.69171906,False,51.51399612,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:04:00+05:30,1.88259971,2.31271744,88297.28125,31.34090042,114.55819702,51.33517838,1039.76916504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.34090042,False,114.55819702,False,51.33517838,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:05:00+05:30,1.87878501,2.52729964,88297.359375,31.35758972,114.57488251,51.20642853,1040.43676758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35758972,False,114.57488251,False,51.20642853,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:06:00+05:30,1.87401652,2.21734762,88297.4375,31.35282135,114.4747467,51.06337357,1025.08227539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35282135,False,114.4747467,False,51.06337357,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:07:00+05:30,1.86924803,2.31271744,88297.5,31.34805298,114.50812531,50.89170456,1025.41601562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.34805298,False,114.50812531,False,50.89170456,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:08:00+05:30,1.86447954,2.16966295,88297.578125,31.33851624,114.52481842,50.76295853,1024.08081055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.33851624,False,114.52481842,False,50.76295853,False,1024.08081055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:09:00+05:30,1.85971093,2.2888751,88297.65625,31.35282135,114.50812531,50.64136124,1026.41748047,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35282135,False,114.50812531,False,50.64136124,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:10:00+05:30,1.85494256,2.26503253,88297.71875,31.34805298,114.52481842,50.49830627,1026.08361816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.34805298,False,114.52481842,False,50.49830627,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:11:00+05:30,1.8492204,2.33656001,88297.796875,31.35043716,114.55819702,50.37670898,1024.41467285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35043716,False,114.55819702,False,50.37670898,False,1024.41467285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:12:00+05:30,1.8444519,2.26503253,88297.875,31.35997391,114.45806122,50.21220016,1025.74987793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35997391,False,114.45806122,False,50.21220016,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:13:00+05:30,1.84159064,2.2411902,88297.9453125,31.26698685,114.49143982,50.09060287,1025.08227539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26698685,False,114.49143982,False,50.09060287,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:14:00+05:30,1.83682227,2.50345731,88298.0234375,31.34805298,114.49143982,49.94039536,1025.08227539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.34805298,False,114.49143982,False,49.94039536,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:15:00+05:30,1.83205378,2.40808725,88298.1015625,31.35043716,114.49143982,49.79733658,1026.7512207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35043716,False,114.49143982,False,49.79733658,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:16:00+05:30,1.82728529,2.43192983,88298.171875,31.28606033,114.52481842,49.68289566,1025.41601562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.28606033,False,114.52481842,False,49.68289566,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:17:00+05:30,1.8225168,2.2411902,88298.25,31.26937103,114.64165497,49.51123047,1026.08361816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26937103,False,114.64165497,False,49.51123047,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:18:00+05:30,1.8187021,2.38424492,88298.328125,31.26937103,114.52481842,49.38248062,1026.41748047,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26937103,False,114.52481842,False,49.38248062,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:19:00+05:30,1.81393361,2.50345731,88298.3984375,31.28367615,114.59157562,49.26803589,1027.75256348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.28367615,False,114.59157562,False,49.26803589,False,1027.75256348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:20:00+05:30,1.809165,2.38424492,88298.4765625,31.25029755,114.65834045,49.11067581,1027.08496094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.25029755,False,114.65834045,False,49.11067581,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:21:00+05:30,1.80535018,2.36040235,88298.5546875,31.2574501,114.55819702,48.96047211,1025.41601562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.2574501,False,114.55819702,False,48.96047211,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:22:00+05:30,1.79962802,2.2411902,88298.625,31.25983429,114.52481842,48.83172226,1027.08496094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.25983429,False,114.52481842,False,48.83172226,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:23:00+05:30,1.79485965,2.43192983,88298.703125,31.26460266,114.62495422,48.7029686,1027.08496094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26460266,False,114.62495422,False,48.7029686,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:24:00+05:30,1.79009104,2.38424492,88298.78125,31.27652359,114.60826111,48.56706619,1026.08361816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.27652359,False,114.60826111,False,48.56706619,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:25:00+05:30,1.78818369,2.52729964,88298.8515625,31.27890778,114.57488251,48.4311676,1025.74987793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.27890778,False,114.57488251,False,48.4311676,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:26:00+05:30,1.78150773,2.40808725,88298.9296875,31.26698685,114.74179077,48.2952652,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26698685,False,114.74179077,False,48.2952652,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:27:00+05:30,1.77578557,2.59882712,88299.015625,31.26937103,114.57488251,48.15221024,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26937103,False,114.57488251,False,48.15221024,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:28:00+05:30,1.77387822,2.36040235,88299.0859375,31.2741394,114.55819702,48.01630783,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.2741394,False,114.55819702,False,48.01630783,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:29:00+05:30,1.76815605,2.36040235,88299.1640625,31.26698685,114.57488251,47.88040924,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26698685,False,114.57488251,False,47.88040924,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:30:00+05:30,1.76338744,2.33656001,88299.2421875,31.25268173,114.57488251,47.71589661,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.25268173,False,114.57488251,False,47.71589661,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:31:00+05:30,1.76052642,2.26503253,88299.3125,31.25506592,114.57488251,47.60860062,1023.07946777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.25506592,False,114.57488251,False,47.60860062,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:32:00+05:30,1.75385058,2.31271744,88299.3984375,31.26937103,114.52481842,47.42978287,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26937103,False,114.52481842,False,47.42978287,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:33:00+05:30,1.7528969,2.55114222,88299.4921875,31.26221848,114.59157562,47.28672791,1021.74432373,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26221848,False,114.59157562,False,47.28672791,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:34:00+05:30,1.74622107,2.2888751,88299.578125,31.18830681,114.57488251,47.15082932,1022.078125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18830681,False,114.57488251,False,47.15082932,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:35:00+05:30,1.74240613,2.2411902,88299.6796875,31.2741394,114.50812531,47.02923203,1023.07946777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.2741394,False,114.50812531,False,47.02923203,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:36:00+05:30,1.73763764,2.36040235,88299.7734375,31.17638588,114.62495422,46.89332962,1023.74707031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.17638588,False,114.62495422,False,46.89332962,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:37:00+05:30,1.73382294,2.55114222,88299.859375,31.1906929,114.54150391,46.56430054,1020.40917969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.1906929,False,114.54150391,False,46.56430054,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:38:00+05:30,1.72810078,2.43192983,88299.953125,31.18115425,114.64165497,46.0421524,1022.7456665,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18115425,False,114.64165497,False,46.0421524,False,1022.7456665,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:39:00+05:30,1.72428596,2.31271744,88300.0546875,31.17877007,114.4079895,45.86333466,1024.41467285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.17877007,False,114.4079895,False,45.86333466,False,1024.41467285,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:40:00+05:30,1.72047114,2.40808725,88300.140625,31.18830681,114.42468262,45.78465652,1025.41601562,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18830681,False,114.42468262,False,45.78465652,False,1025.41601562,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:41:00+05:30,1.71665645,2.40808725,88300.234375,31.19546127,114.49143982,45.66305542,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.19546127,False,114.49143982,False,45.66305542,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:42:00+05:30,1.71188784,2.31271744,88300.328125,31.19307709,114.54150391,45.3626442,1023.74707031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.19307709,False,114.54150391,False,45.3626442,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:43:00+05:30,1.70807302,2.67035413,88300.4140625,31.2073822,114.50812531,45.06938171,1021.74432373,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.2073822,False,114.50812531,False,45.06938171,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:44:00+05:30,1.70235085,2.2888751,88300.515625,31.18830681,114.49143982,44.76181412,1023.74707031,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18830681,False,114.49143982,False,44.76181412,False,1023.74707031,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:45:00+05:30,1.69853616,2.36040235,88300.609375,31.18592262,114.4079895,44.52577209,1023.41326904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18592262,False,114.4079895,False,44.52577209,False,1023.41326904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:46:00+05:30,1.69472122,2.40808725,88300.6953125,31.18592262,114.35792542,44.28973389,1025.08227539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18592262,False,114.35792542,False,44.28973389,False,1025.08227539,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:47:00+05:30,1.69090641,2.38424492,88300.7890625,31.10009193,114.52481842,44.01792908,1022.41192627,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.10009193,False,114.52481842,False,44.01792908,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:48:00+05:30,1.68613803,2.52729964,88300.890625,31.11201286,114.55819702,43.80334854,1021.74432373,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.11201286,False,114.55819702,False,43.80334854,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:49:00+05:30,1.68136954,2.40808725,88300.9765625,31.11916542,114.55819702,43.58161545,1022.41192627,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.11916542,False,114.55819702,False,43.58161545,False,1022.41192627,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:50:00+05:30,1.6785084,2.4557724,88301.0703125,31.12154961,114.4747467,43.39564133,1022.078125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.12154961,False,114.4747467,False,43.39564133,False,1022.078125,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:51:00+05:30,1.67374003,2.50345731,88301.1640625,31.10724449,114.49143982,43.20967102,1021.41052246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.10724449,False,114.49143982,False,43.20967102,False,1021.41052246,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:52:00+05:30,1.66992521,2.33656001,88301.25,31.11678123,114.50812531,43.0594635,1021.41052246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.11678123,False,114.50812531,False,43.0594635,False,1021.41052246,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:53:00+05:30,1.6651566,2.2888751,88301.3515625,31.09770775,114.35792542,42.91640854,1023.07946777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.09770775,False,114.35792542,False,42.91640854,False,1023.07946777,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:54:00+05:30,1.66134179,2.4557724,88301.4453125,31.02379417,114.3746109,42.78765869,1020.40917969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.02379417,False,114.3746109,False,42.78765869,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:55:00+05:30,1.65657341,2.2411902,88301.53125,31.01187325,114.55819702,42.62314606,1021.41052246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.01187325,False,114.55819702,False,42.62314606,False,1021.41052246,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:56:00+05:30,1.64798999,2.47961473,88301.71875,31.0357151,114.3412323,42.41571426,1021.74432373,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.0357151,False,114.3412323,False,42.41571426,False,1021.74432373,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:57:00+05:30,1.64417529,2.19350553,88301.8125,31.03809929,114.4079895,42.3084259,1020.07531738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.03809929,False,114.4079895,False,42.3084259,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
