Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 01:58:00+05:30,1.6394068,2.19350553,88301.90625,30.94749832,114.4747467,42.1224556,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.94749832,False,114.4747467,False,42.1224556,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 01:59:00+05:30,1.63559198,2.2888751,88302.0,30.95703697,114.4413681,42.07238388,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.95703697,False,114.4413681,False,42.07238388,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:00:00+05:30,1.63177729,2.55114222,88302.0859375,30.93557739,114.35792542,41.95079041,1019.40771484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.93557739,False,114.35792542,False,41.95079041,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:01:00+05:30,1.6270088,2.38424492,88302.1796875,30.93796158,114.42468262,41.80058289,1018.0725708,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.93796158,False,114.42468262,False,41.80058289,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:02:00+05:30,1.62414765,2.52729964,88302.28125,30.86405182,114.4747467,41.73620605,1018.40637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.86405182,False,114.4747467,False,41.73620605,False,1018.40637207,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:03:00+05:30,1.61842537,2.64651179,88302.3671875,30.85451508,114.35792542,41.63607025,1020.40917969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.85451508,False,114.35792542,False,41.63607025,False,1020.40917969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:04:00+05:30,1.61461067,2.2411902,88302.4609375,30.866436,114.20771027,41.52162552,1020.07531738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.866436,False,114.20771027,False,41.52162552,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:05:00+05:30,1.61079586,2.43192983,88302.5546875,30.78775406,114.4079895,41.4071846,1019.74151611,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.78775406,False,114.4079895,False,41.4071846,False,1019.74151611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:06:00+05:30,1.60698104,2.47961473,88302.640625,30.77583313,114.4413681,41.37141418,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.77583313,False,114.4413681,False,41.37141418,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:07:00+05:30,1.60221267,2.40808725,88302.7421875,30.77583313,114.39130402,41.18544388,1019.40771484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.77583313,False,114.39130402,False,41.18544388,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:08:00+05:30,1.59935141,2.26503253,88302.828125,30.79013824,114.3412323,41.07815552,1018.74017334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.79013824,False,114.3412323,False,41.07815552,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:09:00+05:30,1.59362924,2.36040235,88302.8984375,30.7639122,114.3412323,41.02808762,1018.74017334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.7639122,False,114.3412323,False,41.02808762,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:10:00+05:30,1.59076822,2.52729964,88302.984375,30.69715118,114.32454681,40.86357498,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69715118,False,114.32454681,False,40.86357498,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:11:00+05:30,1.5869534,2.38424492,88303.0625,30.68046188,114.45806122,40.74197769,1019.40771484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68046188,False,114.45806122,False,40.74197769,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:12:00+05:30,1.58123124,2.62266922,88303.140625,30.76152802,114.3078537,40.64183807,1020.07531738,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.76152802,False,114.3078537,False,40.64183807,False,1020.07531738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:13:00+05:30,1.57741642,2.33656001,88303.2265625,30.68761444,114.39130402,40.49163437,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68761444,False,114.39130402,False,40.49163437,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:14:00+05:30,1.5745554,2.31271744,88303.3046875,30.68046188,114.2744751,40.40579987,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68046188,False,114.2744751,False,40.40579987,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:15:00+05:30,1.56978679,2.62266922,88303.3828125,30.68523026,114.25778961,40.2770462,1018.40637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68523026,False,114.25778961,False,40.2770462,False,1018.40637207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:16:00+05:30,1.56787944,2.4557724,88303.4609375,30.69238281,114.29116821,40.21267319,1019.40771484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69238281,False,114.29116821,False,40.21267319,False,1019.40771484,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:17:00+05:30,1.56406462,2.57498455,88303.546875,30.68761444,114.3746109,40.08392334,1018.40637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68761444,False,114.3746109,False,40.08392334,False,1018.40637207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:18:00+05:30,1.55834246,2.2888751,88303.6171875,30.68999863,114.2744751,39.96948242,1018.0725708,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.68999863,False,114.2744751,False,39.96948242,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:19:00+05:30,1.55548143,2.19350553,88303.703125,30.69715118,114.29116821,39.87649536,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69715118,False,114.29116821,False,39.87649536,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:20:00+05:30,1.5516665,2.2888751,88303.78125,30.69715118,114.22441101,39.79066467,1017.73876953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69715118,False,114.22441101,False,39.79066467,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:21:00+05:30,1.54880548,2.2888751,88303.859375,30.694767,114.22441101,39.64760971,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.694767,False,114.22441101,False,39.64760971,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:22:00+05:30,1.54403698,2.2888751,88303.9375,30.69238281,114.20771027,39.56892776,1018.74017334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.69238281,False,114.20771027,False,39.56892776,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:23:00+05:30,1.53831482,2.26503253,88304.0234375,30.61370468,114.4079895,39.48309708,1018.74017334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.61370468,False,114.4079895,False,39.48309708,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:24:00+05:30,1.5345,2.4557724,88304.1015625,30.60416794,114.4413681,39.3901062,1018.74017334,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.60416794,False,114.4413681,False,39.3901062,False,1018.74017334,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:25:00+05:30,1.52973163,2.40808725,88304.171875,30.61608887,114.25778961,39.28281784,1017.73876953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.61608887,False,114.25778961,False,39.28281784,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:26:00+05:30,1.52591681,2.2888751,88304.2578125,30.61608887,114.2744751,39.18983078,1019.07391357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.61608887,False,114.2744751,False,39.18983078,False,1019.07391357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:27:00+05:30,1.5211482,2.38424492,88304.3359375,30.59939957,114.20771027,39.08254242,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.59939957,False,114.20771027,False,39.08254242,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:28:00+05:30,1.51924086,2.4557724,88304.4140625,30.6113205,114.29116821,39.00386047,1017.73876953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.6113205,False,114.29116821,False,39.00386047,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:29:00+05:30,1.51351869,2.62266922,88304.4921875,30.60655212,114.4413681,38.91087723,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.60655212,False,114.4413681,False,38.91087723,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:30:00+05:30,1.51161134,2.47961473,88304.578125,30.53979301,114.3412323,38.82504272,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53979301,False,114.3412323,False,38.82504272,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:31:00+05:30,1.50779653,2.59882712,88304.6484375,30.52310371,114.2744751,38.72490692,1014.73461914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52310371,False,114.2744751,False,38.72490692,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:32:00+05:30,1.50207424,2.40808725,88304.734375,30.53740883,114.32454681,38.63907242,1017.4050293,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53740883,False,114.32454681,False,38.63907242,False,1017.4050293,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:33:00+05:30,1.4992131,2.40808725,88304.8203125,30.52787209,114.39130402,38.56039429,1018.40637207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52787209,False,114.39130402,False,38.56039429,False,1018.40637207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:34:00+05:30,1.4953984,2.47961473,88304.8984375,30.6113205,114.3412323,38.4888649,1016.73742676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.6113205,False,114.3412323,False,38.4888649,False,1016.73742676,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:35:00+05:30,1.49158359,2.38424492,88304.9765625,30.53502464,114.3078537,38.40303421,1017.73876953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53502464,False,114.3078537,False,38.40303421,False,1017.73876953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:36:00+05:30,1.48776889,2.2888751,88305.0625,30.53025627,114.2744751,38.28143311,1018.0725708,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53025627,False,114.2744751,False,38.28143311,False,1018.0725708,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:37:00+05:30,1.4830004,2.40808725,88305.1328125,30.51833534,114.22441101,38.21706009,1016.40362549,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.51833534,False,114.22441101,False,38.21706009,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:38:00+05:30,1.48109293,2.21734762,88305.21875,30.50641441,114.3078537,38.1312294,1016.73742676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.50641441,False,114.3078537,False,38.1312294,False,1016.73742676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:39:00+05:30,1.47727823,2.50345731,88305.3046875,30.53264046,114.2410965,38.10976791,1015.73596191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53264046,False,114.2410965,False,38.10976791,False,1015.73596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:40:00+05:30,1.47250962,2.2888751,88305.375,30.52310371,114.17433167,37.90233994,1015.40216064,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52310371,False,114.17433167,False,37.90233994,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:41:00+05:30,1.46774113,2.43192983,88305.4609375,30.44203758,114.17433167,37.71636963,1015.73596191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.44203758,False,114.17433167,False,37.71636963,False,1015.73596191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:42:00+05:30,1.46392643,2.4557724,88305.546875,30.52787209,114.2410965,37.58046722,1016.40362549,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52787209,False,114.2410965,False,37.58046722,False,1016.40362549,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:43:00+05:30,1.46106529,2.43192983,88305.6171875,30.42773247,114.29116821,37.47317886,1015.40216064,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.42773247,False,114.29116821,False,37.47317886,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:44:00+05:30,1.45915794,2.33656001,88305.703125,30.52310371,114.09088898,37.2442894,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.52310371,False,114.09088898,False,37.2442894,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:45:00+05:30,1.45152831,2.57498455,88305.7890625,30.44919014,114.29116821,36.81512451,1014.73461914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.44919014,False,114.29116821,False,36.81512451,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:46:00+05:30,1.44866717,2.43192983,88305.859375,30.45395851,114.19102478,36.28582382,1015.73596191,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.45395851,False,114.19102478,False,36.28582382,False,1015.73596191,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:47:00+05:30,1.44580615,2.64651179,88305.9453125,30.42057991,114.25778961,35.72075653,1015.06842041,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.42057991,False,114.25778961,False,35.72075653,False,1015.06842041,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:48:00+05:30,1.44199133,2.64651179,88306.0234375,30.4563427,114.22441101,35.1485405,1013.73327637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.4563427,False,114.22441101,False,35.1485405,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:49:00+05:30,1.43817651,2.47961473,88306.1015625,30.43250084,114.22441101,34.64784622,1014.0670166,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.43250084,False,114.22441101,False,34.64784622,False,1014.0670166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:50:00+05:30,1.43340814,2.47961473,88306.1796875,30.44680595,114.20771027,34.09708405,1015.40216064,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.44680595,False,114.20771027,False,34.09708405,False,1015.40216064,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:51:00+05:30,1.42959332,2.40808725,88306.265625,30.43250084,114.19102478,33.54632568,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.43250084,False,114.19102478,False,33.54632568,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:52:00+05:30,1.42673206,2.31271744,88306.3359375,30.45157433,114.10757446,33.05278778,1013.06567383,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.45157433,False,114.10757446,False,33.05278778,False,1013.06567383,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:53:00+05:30,1.42291737,2.26503253,88306.4140625,30.44442177,114.09088898,32.56640244,1014.73461914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.44442177,False,114.09088898,False,32.56640244,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:54:00+05:30,1.41910255,2.64651179,88306.4921875,30.36574364,114.2410965,32.0943222,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36574364,False,114.2410965,False,32.0943222,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:55:00+05:30,1.41528785,2.43192983,88306.5625,30.36812782,114.2744751,31.70807266,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36812782,False,114.2744751,False,31.70807266,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:56:00+05:30,1.41147304,2.67035413,88306.6484375,30.36097527,114.20771027,31.33613205,1014.73461914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36097527,False,114.20771027,False,31.33613205,False,1014.73461914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:57:00+05:30,1.40670443,2.64651179,88306.7265625,30.36335945,114.14095306,31.00710487,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36335945,False,114.14095306,False,31.00710487,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:58:00+05:30,1.4038434,2.57498455,88306.8046875,30.37289619,114.2410965,30.7138443,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.37289619,False,114.2410965,False,30.7138443,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 02:59:00+05:30,1.40002859,2.64651179,88306.890625,30.36574364,114.14095306,30.42057991,1013.73327637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36574364,False,114.14095306,False,30.42057991,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:00:00+05:30,1.39621377,2.64651179,88306.96875,30.36812782,114.15764618,30.15593147,1014.0670166,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.36812782,False,114.15764618,False,30.15593147,False,1014.0670166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:01:00+05:30,1.39335275,2.2411902,88307.046875,30.35620689,114.20771027,29.96280479,1013.73327637,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35620689,False,114.20771027,False,29.96280479,False,1013.73327637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:02:00+05:30,1.38953793,2.47961473,88307.1328125,30.35620689,114.10757446,29.7410717,1014.40081787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35620689,False,114.10757446,False,29.7410717,False,1014.40081787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:03:00+05:30,1.38667691,2.55114222,88307.21875,30.35382271,114.17433167,29.59801483,1011.06286621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35382271,False,114.17433167,False,29.59801483,False,1011.06286621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:04:00+05:30,1.38095474,2.57498455,88307.296875,30.35859108,114.15764618,29.40489197,1010.72906494,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35859108,False,114.15764618,False,29.40489197,False,1010.72906494,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:05:00+05:30,1.37713981,2.55114222,88307.375,30.27752686,114.15764618,29.21892166,1012.06433105,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27752686,False,114.15764618,False,29.21892166,False,1012.06433105,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:06:00+05:30,1.37427878,2.43192983,88307.4609375,30.27991104,114.09088898,29.08302116,1010.06152344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27991104,False,114.09088898,False,29.08302116,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:07:00+05:30,1.37237132,2.2411902,88307.5390625,30.34428406,114.05751038,28.93281174,1008.72637939,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.34428406,False,114.05751038,False,28.93281174,False,1008.72637939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:08:00+05:30,1.36760294,2.62266922,88307.6171875,30.29183197,114.22441101,28.81121635,1011.73052979,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.29183197,False,114.22441101,False,28.81121635,False,1011.73052979,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:09:00+05:30,1.36378813,2.47961473,88307.703125,30.28944778,114.25778961,28.68246651,1010.72906494,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.28944778,False,114.25778961,False,28.68246651,False,1010.72906494,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:10:00+05:30,1.36092687,2.2888751,88307.78125,30.27991104,114.14095306,28.596632,1010.06152344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27991104,False,114.14095306,False,28.596632,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:11:00+05:30,1.35615849,2.74188161,88307.8671875,30.27275848,114.12426758,28.46788406,1010.39526367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27275848,False,114.12426758,False,28.46788406,False,1010.39526367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:12:00+05:30,1.35139,2.38424492,88307.953125,30.2870636,114.20771027,28.42496681,1010.06152344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.2870636,False,114.20771027,False,28.42496681,False,1010.06152344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:13:00+05:30,1.35043633,2.4557724,88308.03125,30.29660034,114.09088898,28.31767654,1010.39526367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.29660034,False,114.09088898,False,28.31767654,False,1010.39526367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:14:00+05:30,1.34662151,2.4557724,88308.1171875,30.26799011,114.04081726,28.23899651,1010.39526367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.26799011,False,114.04081726,False,28.23899651,False,1010.39526367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:15:00+05:30,1.33994567,2.55114222,88308.203125,30.27752686,114.10757446,28.16746902,1009.3939209,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27752686,False,114.10757446,False,28.16746902,False,1009.3939209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:16:00+05:30,1.33708453,2.64651179,88308.28125,30.20838165,114.2744751,28.08163834,1009.72772217,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.20838165,False,114.2744751,False,28.08163834,False,1009.72772217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:17:00+05:30,1.33422351,2.4557724,88308.3671875,30.27991104,114.05751038,28.01010895,1009.06011963,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.27991104,False,114.05751038,False,28.01010895,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:18:00+05:30,1.33040857,2.64651179,88308.4453125,30.20838165,114.07419586,27.94573402,1007.05731201,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.20838165,False,114.07419586,False,27.94573402,False,1007.05731201,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:19:00+05:30,1.32754755,2.40808725,88308.5234375,30.19884491,114.17433167,27.90997124,1009.06011963,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19884491,False,114.17433167,False,27.90997124,False,1009.06011963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:20:00+05:30,1.32277906,2.57498455,88308.609375,30.19407654,114.14095306,27.85274887,1008.05877686,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19407654,False,114.14095306,False,27.85274887,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:21:00+05:30,1.32087171,2.26503253,88308.6875,30.18692398,114.09088898,27.7955265,1008.72637939,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.18692398,False,114.09088898,False,27.7955265,False,1008.72637939,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:22:00+05:30,1.31610322,2.52729964,88308.765625,30.12016678,114.17433167,27.7454586,1006.38977051,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.12016678,False,114.17433167,False,27.7454586,False,1006.38977051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:23:00+05:30,1.31419587,2.62266922,88308.8515625,30.19407654,114.09088898,27.71684647,1005.72216797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19407654,False,114.09088898,False,27.71684647,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:24:00+05:30,1.30942726,2.40808725,88308.9375,30.19884491,114.14095306,27.63101578,1006.72351074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19884491,False,114.14095306,False,27.63101578,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:25:00+05:30,1.30656612,2.40808725,88309.0078125,30.18692398,114.15764618,27.63101578,1006.05596924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.18692398,False,114.15764618,False,27.63101578,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:26:00+05:30,1.30275142,2.62266922,88309.09375,30.18215561,114.14095306,27.60240364,1008.05877686,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.18215561,False,114.14095306,False,27.60240364,False,1008.05877686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:27:00+05:30,1.29893661,2.71803904,88309.1796875,30.18930817,114.15764618,27.51656914,1005.72216797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.18930817,False,114.15764618,False,27.51656914,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:28:00+05:30,1.29607558,2.43192983,88309.2578125,30.19884491,113.99075317,27.50226402,1006.05596924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19884491,False,113.99075317,False,27.50226402,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:29:00+05:30,1.29226077,2.31271744,88309.3359375,30.11063004,114.10757446,27.45219612,1006.05596924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11063004,False,114.10757446,False,27.45219612,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:30:00+05:30,1.28844595,2.26503253,88309.4296875,30.12731934,114.10757446,27.44504166,1006.72351074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.12731934,False,114.10757446,False,27.44504166,False,1006.72351074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:31:00+05:30,1.28558493,2.2888751,88309.5234375,30.11539841,114.05751038,27.43073654,1006.05596924,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11539841,False,114.05751038,False,27.43073654,False,1006.05596924,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:32:00+05:30,1.28081632,2.40808725,88309.609375,30.11063004,114.10757446,27.40927887,1005.72216797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11063004,False,114.10757446,False,27.40927887,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:33:00+05:30,1.27795529,2.33656001,88309.703125,30.12255096,114.09088898,27.37351608,1005.05462646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.12255096,False,114.09088898,False,27.37351608,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:34:00+05:30,1.27509415,2.62266922,88309.8046875,30.10109138,114.09088898,27.34490395,1004.7208252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.10109138,False,114.09088898,False,27.34490395,False,1004.7208252,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:35:00+05:30,1.27127945,2.74188161,88309.890625,30.10824585,114.07419586,27.33059883,1005.05462646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.10824585,False,114.07419586,False,27.33059883,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:36:00+05:30,1.26841831,2.6941967,88309.984375,30.11778259,113.92399597,27.29483604,1004.38702393,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11778259,False,113.92399597,False,27.29483604,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:37:00+05:30,1.26460338,2.26503253,88310.078125,30.11301422,114.02413177,27.28768349,1005.72216797,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.11301422,False,114.02413177,False,27.28768349,False,1005.72216797,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:38:00+05:30,1.259835,2.31271744,88310.1640625,30.10585976,113.97406006,27.25191879,1002.38421631,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.10585976,False,113.97406006,False,27.25191879,False,1002.38421631,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:39:00+05:30,1.25792754,2.2888751,88310.265625,30.02718163,114.09088898,27.22330856,1004.38702393,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02718163,False,114.09088898,False,27.22330856,False,1004.38702393,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:40:00+05:30,1.25411284,2.40808725,88310.359375,30.04148674,114.22441101,27.17323875,1005.05462646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.04148674,False,114.22441101,False,27.17323875,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:41:00+05:30,1.2512517,2.2888751,88310.4453125,30.00810814,114.14095306,27.1660862,1005.05462646,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.00810814,False,114.14095306,False,27.1660862,False,1005.05462646,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:42:00+05:30,1.24743688,2.33656001,88310.5390625,30.02956581,114.02413177,27.12317085,1004.05322266,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02956581,False,114.02413177,False,27.12317085,False,1004.05322266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:43:00+05:30,1.24362218,2.38424492,88310.640625,30.02956581,114.09088898,27.0802536,1001.71661377,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02956581,False,114.09088898,False,27.0802536,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:44:00+05:30,1.24266851,2.36040235,88310.7265625,30.03671837,114.00743866,27.06594849,1001.04907227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.03671837,False,114.00743866,False,27.06594849,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:45:00+05:30,1.23980737,2.67035413,88310.8203125,30.03433418,114.10757446,26.98726654,1001.38287354,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.03433418,False,114.10757446,False,26.98726654,False,1001.38287354,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:46:00+05:30,1.23599255,2.26503253,88310.9140625,30.02718163,114.00743866,26.98726654,1000.38146973,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02718163,False,114.00743866,False,26.98726654,False,1000.38146973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:47:00+05:30,1.23122406,2.33656001,88311.0,30.01287651,114.02413177,26.95150375,1001.04907227,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.01287651,False,114.02413177,False,26.95150375,False,1001.04907227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:48:00+05:30,1.22836304,2.4557724,88311.1015625,30.02241325,113.90730286,26.91574097,1001.71661377,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02241325,False,113.90730286,False,26.91574097,False,1001.71661377,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:49:00+05:30,1.22454822,2.40808725,88311.1953125,30.03195,113.94068146,26.89428139,1002.05041504,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.03195,False,113.94068146,False,26.89428139,False,1002.05041504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
