Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 03:50:00+05:30,1.2207334,2.55114222,88311.28125,30.02002907,114.15764618,26.8585186,1000.04772949,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02002907,False,114.15764618,False,26.8585186,False,1000.04772949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:51:00+05:30,1.21882606,2.38424492,88311.375,29.94373131,114.05751038,26.83706093,999.71392822,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.94373131,False,114.05751038,False,26.83706093,False,999.71392822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:52:00+05:30,1.21405745,2.4557724,88311.4765625,29.94611549,114.14095306,26.82275581,998.04492188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.94611549,False,114.14095306,False,26.82275581,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:53:00+05:30,1.2121501,2.21734762,88311.5625,29.96042061,114.07419586,26.81560135,998.71246338,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.96042061,False,114.07419586,False,26.81560135,False,998.71246338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:54:00+05:30,1.21024275,2.36040235,88311.65625,29.95326805,114.12426758,26.80129623,997.71112061,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.95326805,False,114.12426758,False,26.80129623,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:55:00+05:30,1.20547426,2.38424492,88311.75,29.94134712,114.05751038,26.80844879,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.94134712,False,114.05751038,False,26.80844879,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:56:00+05:30,1.20261312,2.2888751,88311.8359375,29.95088387,114.05751038,26.79414368,997.04351807,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.95088387,False,114.05751038,False,26.79414368,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:57:00+05:30,1.19975197,2.2411902,88311.9375,29.95565224,114.02413177,26.72977066,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.95565224,False,114.02413177,False,26.72977066,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:58:00+05:30,1.19593728,2.47961473,88312.03125,29.87458992,114.05751038,26.73692322,997.37731934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.87458992,False,114.05751038,False,26.73692322,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 03:59:00+05:30,1.19307613,2.50345731,88312.1171875,29.86982155,114.12426758,26.71546364,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86982155,False,114.12426758,False,26.71546364,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:00:00+05:30,1.18926144,2.52729964,88312.2109375,29.86266708,113.95737457,26.6367836,996.37597656,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86266708,False,113.95737457,False,26.6367836,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:01:00+05:30,1.18735397,2.36040235,88312.3125,29.87220573,114.04081726,26.67254829,996.04217529,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.87220573,False,114.04081726,False,26.67254829,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:02:00+05:30,1.18258548,2.33656001,88312.3984375,29.86982155,113.95737457,26.6367836,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86982155,False,113.95737457,False,26.6367836,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:03:00+05:30,1.17877066,2.36040235,88312.4921875,29.8435936,113.90730286,26.56525803,994.70690918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.8435936,False,113.90730286,False,26.56525803,False,994.70690918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:04:00+05:30,1.17590952,2.64651179,88312.5859375,29.77206802,114.09088898,26.60102081,997.71112061,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.77206802,False,114.09088898,False,26.60102081,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:05:00+05:30,1.17209482,2.71803904,88312.6796875,29.77445221,114.05751038,26.56525803,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.77445221,False,114.05751038,False,26.56525803,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:06:00+05:30,1.17114115,2.47961473,88312.7734375,29.79114151,114.04081726,26.53664589,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.79114151,False,114.04081726,False,26.53664589,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:07:00+05:30,1.16637254,2.55114222,88312.859375,29.76968384,114.09088898,26.5008831,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.76968384,False,114.09088898,False,26.5008831,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:08:00+05:30,1.16446519,2.31271744,88312.9375,29.77922058,113.99075317,26.5008831,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.77922058,False,113.99075317,False,26.5008831,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:09:00+05:30,1.16065037,2.38424492,88313.0234375,29.78398895,114.04081726,26.45796776,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.78398895,False,114.04081726,False,26.45796776,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:10:00+05:30,1.15683568,2.43192983,88313.109375,29.7768364,113.90730286,26.43650627,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.7768364,False,113.90730286,False,26.43650627,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:11:00+05:30,1.15492821,2.21734762,88313.1796875,29.77922058,113.87392426,26.4150486,992.37042236,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.77922058,False,113.87392426,False,26.4150486,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:12:00+05:30,1.15111339,2.57498455,88313.265625,29.77922058,113.97406006,26.40074348,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.77922058,False,113.97406006,False,26.40074348,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:13:00+05:30,1.14825237,2.6941967,88313.3515625,29.70292282,114.04081726,26.38643837,994.03936768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.70292282,False,114.04081726,False,26.38643837,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:14:00+05:30,1.14634502,2.43192983,88313.4296875,29.68623352,113.99075317,26.35782623,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.68623352,False,113.99075317,False,26.35782623,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:15:00+05:30,1.13871539,2.55114222,88313.6015625,29.69815445,113.92399597,26.31491089,994.03936768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.69815445,False,113.92399597,False,26.31491089,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:16:00+05:30,1.13490057,2.74188161,88313.671875,29.69815445,113.94068146,26.29345322,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.69815445,False,113.94068146,False,26.29345322,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:17:00+05:30,1.13203955,2.67035413,88313.7578125,29.70530701,113.90730286,26.27199364,995.04083252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.70530701,False,113.90730286,False,26.27199364,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:18:00+05:30,1.1291784,2.31271744,88313.84375,29.70769119,113.87392426,26.23623085,994.03936768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.70769119,False,113.87392426,False,26.23623085,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:19:00+05:30,1.12631726,2.62266922,88313.921875,29.68861771,113.85723877,26.25053596,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.68861771,False,113.85723877,False,26.25053596,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:20:00+05:30,1.12440991,2.47961473,88314.0078125,29.70053864,113.87392426,26.17185593,996.04217529,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.70053864,False,113.87392426,False,26.17185593,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:21:00+05:30,1.1205951,2.2411902,88314.09375,29.6027832,114.02413177,26.17900848,996.37597656,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.6027832,False,114.02413177,False,26.17900848,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:22:00+05:30,1.11868763,2.36040235,88314.1640625,29.6194725,113.97406006,26.17185593,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.6194725,False,113.97406006,False,26.17185593,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:23:00+05:30,1.11296546,2.26503253,88314.25,29.6194725,113.90730286,26.12894058,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.6194725,False,113.90730286,False,26.12894058,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:24:00+05:30,1.11201179,2.26503253,88314.3359375,29.61231995,113.95737457,26.11463547,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.61231995,False,113.95737457,False,26.11463547,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:25:00+05:30,1.11010444,2.57498455,88314.4140625,29.62424088,113.79046631,26.08602333,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.62424088,False,113.79046631,False,26.08602333,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:26:00+05:30,1.10533595,2.59882712,88314.5,29.6194725,113.84054565,26.0574131,997.71112061,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.6194725,False,113.84054565,False,26.0574131,False,997.71112061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:27:00+05:30,1.10342848,2.4557724,88314.5859375,29.60993576,113.80716705,26.04310799,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.60993576,False,113.80716705,False,26.04310799,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:28:00+05:30,1.09770632,2.4557724,88314.671875,29.54079437,114.00743866,26.01449776,996.37597656,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54079437,False,114.00743866,False,26.01449776,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:29:00+05:30,1.09675264,2.50345731,88314.75,29.52410507,113.89061737,25.99303818,997.04351807,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.52410507,False,113.89061737,False,25.99303818,False,997.04351807,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:30:00+05:30,1.09293795,2.26503253,88314.8359375,29.55033112,113.97406006,25.97873306,998.04492188,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.55033112,False,113.97406006,False,25.97873306,False,998.04492188,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:31:00+05:30,1.08912301,2.74188161,88314.9140625,29.5527153,113.89061737,25.94297028,996.37597656,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.5527153,False,113.89061737,False,25.94297028,False,996.37597656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:32:00+05:30,1.08912301,2.4557724,88315.0,29.536026,113.89061737,25.92866516,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.536026,False,113.89061737,False,25.92866516,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:33:00+05:30,1.08244717,2.40808725,88315.0859375,29.5193367,113.95737457,25.91435623,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.5193367,False,113.95737457,False,25.91435623,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:34:00+05:30,1.08053982,2.81340909,88315.1640625,29.53841019,113.94068146,25.86428833,997.37731934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.53841019,False,113.94068146,False,25.86428833,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:35:00+05:30,1.07767868,2.2888751,88315.25,29.54794693,113.87392426,25.87859344,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54794693,False,113.87392426,False,25.87859344,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:36:00+05:30,1.07481766,2.55114222,88315.3359375,29.5527153,113.84054565,25.84283066,996.70977783,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.5527153,False,113.84054565,False,25.84283066,False,996.70977783,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:37:00+05:30,1.07004905,2.57498455,88315.421875,29.52887344,113.82386017,25.82852554,997.37731934,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.52887344,False,113.82386017,False,25.82852554,False,997.37731934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:38:00+05:30,1.06909537,2.2888751,88315.5,29.5193367,113.90730286,25.78560829,995.04083252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.5193367,False,113.90730286,False,25.78560829,False,995.04083252,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:39:00+05:30,1.06528068,2.59882712,88315.5859375,29.54079437,113.84054565,25.7498455,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54079437,False,113.84054565,False,25.7498455,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:40:00+05:30,1.06241953,2.47961473,88315.671875,29.46211433,113.97406006,25.74269295,995.37463379,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.46211433,False,113.97406006,False,25.74269295,False,995.37463379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:41:00+05:30,1.06051219,2.55114222,88315.75,29.54794693,113.79046631,25.73553848,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.54794693,False,113.79046631,False,25.73553848,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:42:00+05:30,1.05669737,2.43192983,88315.84375,29.46688271,113.89061737,25.67831802,994.70690918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.46688271,False,113.89061737,False,25.67831802,False,994.70690918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:43:00+05:30,1.05383623,2.62266922,88315.921875,29.44780922,113.80716705,25.68547058,994.70690918,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.44780922,False,113.80716705,False,25.68547058,False,994.70690918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:44:00+05:30,1.0509752,2.74188161,88316.0,29.44065666,113.84054565,25.64970779,996.04217529,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.44065666,False,113.84054565,False,25.64970779,False,996.04217529,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:45:00+05:30,1.04620671,2.38424492,88316.0859375,29.45257759,113.79046631,25.63540077,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.45257759,False,113.79046631,False,25.63540077,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:46:00+05:30,1.04334557,2.38424492,88316.171875,29.37151146,113.85723877,25.62824821,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.37151146,False,113.85723877,False,25.62824821,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:47:00+05:30,1.04143822,2.31271744,88316.25,29.36674309,113.82386017,25.59248543,992.37042236,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.36674309,False,113.82386017,False,25.59248543,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:48:00+05:30,1.03953075,2.33656001,88316.3359375,29.36674309,113.72370911,25.60679054,995.70837402,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.36674309,False,113.72370911,False,25.60679054,False,995.70837402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:49:00+05:30,1.03571606,2.26503253,88316.421875,29.3643589,113.64026642,25.55672264,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.3643589,False,113.64026642,False,25.55672264,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:50:00+05:30,1.03476226,2.2888751,88316.5,29.29283333,113.75708771,25.5638752,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.29283333,False,113.75708771,False,25.5638752,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:51:00+05:30,1.02999377,2.76572418,88316.5859375,29.2809124,113.77378082,25.51380539,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.2809124,False,113.77378082,False,25.51380539,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:52:00+05:30,1.02808642,2.4557724,88316.6796875,29.29521751,113.64026642,25.51380539,992.70422363,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.29521751,False,113.64026642,False,25.51380539,False,992.70422363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:53:00+05:30,1.02427161,2.71803904,88316.7578125,29.29044914,113.69033051,25.49234772,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.29044914,False,113.69033051,False,25.49234772,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:54:00+05:30,1.02141047,2.43192983,88316.84375,29.27852821,113.72370911,25.45658112,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.27852821,False,113.72370911,False,25.45658112,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:55:00+05:30,1.01759577,2.50345731,88316.9375,29.20938492,113.75708771,25.42081833,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20938492,False,113.75708771,False,25.42081833,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:56:00+05:30,1.01473463,2.861094,88317.015625,29.20461655,113.82386017,25.41366577,994.37316895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20461655,False,113.82386017,False,25.41366577,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:57:00+05:30,1.01282728,2.33656001,88317.1015625,29.22369003,113.69033051,25.39936066,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.22369003,False,113.69033051,False,25.39936066,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:58:00+05:30,1.00996614,2.74188161,88317.1875,29.20223236,113.75708771,25.37074852,994.37316895,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20223236,False,113.75708771,False,25.37074852,False,994.37316895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 04:59:00+05:30,1.00710499,2.43192983,88317.265625,29.20223236,113.85723877,25.36359596,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20223236,False,113.85723877,False,25.36359596,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:00:00+05:30,1.00519764,2.4557724,88317.359375,29.1950798,113.5901947,25.34213829,992.37042236,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.1950798,False,113.5901947,False,25.34213829,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:01:00+05:30,0.99947548,2.67035413,88317.453125,29.19746399,113.74040222,25.32783318,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.19746399,False,113.74040222,False,25.32783318,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:02:00+05:30,0.99756807,2.6941967,88317.53125,29.20700073,113.69033051,25.28491592,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20700073,False,113.69033051,False,25.28491592,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:03:00+05:30,0.9966144,2.40808725,88317.6171875,29.20938492,113.64026642,25.28491592,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.20938492,False,113.64026642,False,25.28491592,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:04:00+05:30,0.99279952,2.50345731,88317.7109375,29.11401367,113.60688782,25.24200058,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11401367,False,113.60688782,False,25.24200058,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:05:00+05:30,0.99184585,2.38424492,88317.7890625,29.10447693,113.64026642,25.25630569,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.10447693,False,113.64026642,False,25.25630569,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:06:00+05:30,0.98612368,2.74188161,88317.875,29.19746399,113.69033051,25.21339035,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.19746399,False,113.69033051,False,25.21339035,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:07:00+05:30,0.98421633,2.33656001,88317.9609375,29.11639786,113.70702362,25.18477821,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11639786,False,113.70702362,False,25.18477821,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:08:00+05:30,0.98040152,2.40808725,88318.0390625,29.19269562,113.60688782,25.16332054,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.19269562,False,113.60688782,False,25.16332054,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:09:00+05:30,0.97849417,2.38424492,88318.125,29.13308716,113.84054565,25.16332054,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13308716,False,113.84054565,False,25.16332054,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:10:00+05:30,0.9765867,2.31271744,88318.2109375,29.13070297,113.69033051,25.18477821,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13070297,False,113.69033051,False,25.18477821,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:11:00+05:30,0.97181821,2.59882712,88318.2890625,29.11639786,113.72370911,25.25630569,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11639786,False,113.72370911,False,25.25630569,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:12:00+05:30,0.96991086,2.52729964,88318.375,29.13070297,113.67364502,25.34929085,993.37176514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13070297,False,113.67364502,False,25.34929085,False,993.37176514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:13:00+05:30,0.96800339,2.64651179,88318.46875,29.12355042,113.77378082,25.27061081,992.70422363,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.12355042,False,113.77378082,False,25.27061081,False,992.70422363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:14:00+05:30,0.96704972,2.36040235,88318.546875,29.11162949,113.64026642,25.19908524,993.70556641,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11162949,False,113.64026642,False,25.19908524,False,993.70556641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:15:00+05:30,0.96228123,2.40808725,88318.6328125,29.12355042,113.69033051,25.17762566,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.12355042,False,113.69033051,False,25.17762566,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:16:00+05:30,0.96037388,2.62266922,88318.71875,29.12116623,113.69033051,25.17762566,990.03381348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.12116623,False,113.69033051,False,25.17762566,False,990.03381348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:17:00+05:30,0.9575128,2.59882712,88318.796875,29.11401367,113.6235733,25.14901543,989.70001221,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11401367,False,113.6235733,False,25.14901543,False,989.70001221,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:18:00+05:30,0.95274425,2.57498455,88318.8828125,29.11878204,113.69033051,25.11325264,991.70288086,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11878204,False,113.69033051,False,25.11325264,False,991.70288086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:19:00+05:30,0.95083684,2.31271744,88318.9765625,29.11878204,113.70702362,25.0846405,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11878204,False,113.70702362,False,25.0846405,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:20:00+05:30,0.94892949,2.6941967,88319.046875,29.13070297,113.6569519,25.07033539,990.03381348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13070297,False,113.6569519,False,25.07033539,False,990.03381348,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:21:00+05:30,0.94702208,2.57498455,88319.1328125,29.13547134,113.5901947,25.07033539,990.70147705,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13547134,False,113.5901947,False,25.07033539,False,990.70147705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:22:00+05:30,0.94225359,2.43192983,88319.21875,29.13785553,113.67364502,25.06318283,991.03527832,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.13785553,False,113.67364502,False,25.06318283,False,991.03527832,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:23:00+05:30,0.94034618,2.64651179,88319.296875,29.12116623,113.57350922,25.04887772,990.70147705,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.12116623,False,113.57350922,False,25.04887772,False,990.70147705,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:24:00+05:30,0.93843877,2.40808725,88319.3828125,29.04964066,113.84054565,25.04172516,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04964066,False,113.84054565,False,25.04172516,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:25:00+05:30,0.93367034,2.40808725,88319.484375,29.05440903,113.5568161,25.00596046,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.05440903,False,113.5568161,False,25.00596046,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:26:00+05:30,0.93176293,2.47961473,88319.5703125,29.12355042,113.60688782,24.99880791,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.12355042,False,113.60688782,False,24.99880791,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:27:00+05:30,0.92890179,2.55114222,88319.6640625,29.0424881,113.72370911,24.97735023,992.37042236,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.0424881,False,113.72370911,False,24.97735023,False,992.37042236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:28:00+05:30,0.92508703,2.47961473,88319.7578125,29.02818298,113.79046631,24.98450279,991.70288086,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.02818298,False,113.79046631,False,24.98450279,False,991.70288086,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:29:00+05:30,0.92317963,2.67035413,88319.8515625,29.0424881,113.69033051,24.95589256,994.03936768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.0424881,False,113.69033051,False,24.95589256,False,994.03936768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:30:00+05:30,0.92127228,2.43192983,88319.9453125,29.03533554,113.74040222,24.92728233,991.36907959,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03533554,False,113.74040222,False,24.92728233,False,991.36907959,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:31:00+05:30,0.91841114,2.50345731,88320.0390625,29.03771973,113.6235733,24.92012596,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03771973,False,113.6235733,False,24.92012596,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:32:00+05:30,0.91650373,2.57498455,88320.125,29.04010391,113.6569519,24.90582085,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04010391,False,113.6569519,False,24.90582085,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:33:00+05:30,0.91364264,2.71803904,88320.2265625,29.04487228,113.50675201,24.89866829,988.03112793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04487228,False,113.50675201,False,24.89866829,False,988.03112793,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:34:00+05:30,0.91173524,2.62266922,88320.3203125,29.03295135,113.6235733,24.87721062,988.69866943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03295135,False,113.6235733,False,24.87721062,False,988.69866943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:35:00+05:30,0.90792048,2.2888751,88320.40625,29.04010391,113.64026642,24.88436317,992.03662109,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04010391,False,113.64026642,False,24.88436317,False,992.03662109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:36:00+05:30,0.90410566,2.59882712,88320.5,29.02818298,113.57350922,24.87005806,988.69866943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.02818298,False,113.57350922,False,24.87005806,False,988.69866943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:37:00+05:30,0.90219826,2.47961473,88320.6015625,29.04010391,113.64026642,24.81283569,987.02972412,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04010391,False,113.64026642,False,24.81283569,False,987.02972412,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:38:00+05:30,0.89933717,2.64651179,88320.6875,29.03533554,113.6235733,24.80568314,989.36627197,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03533554,False,113.6235733,False,24.80568314,False,989.36627197,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:39:00+05:30,0.89647603,2.64651179,88320.78125,29.06156158,113.54013062,24.81283569,989.36627197,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.06156158,False,113.54013062,False,24.81283569,False,989.36627197,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:40:00+05:30,0.89361495,2.2888751,88320.875,29.04010391,113.72370911,24.81998825,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04010391,False,113.72370911,False,24.81998825,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:41:00+05:30,0.8917076,2.55114222,88320.9609375,29.04010391,113.74040222,24.80568314,993.0380249,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04010391,False,113.74040222,False,24.80568314,False,993.0380249,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:42:00+05:30,0.88884652,2.62266922,88321.0625,29.01864433,113.80716705,24.78422546,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.01864433,False,113.80716705,False,24.78422546,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
