Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 05:43:00+05:30,0.88693911,2.52729964,88321.15625,28.97811317,113.77378082,24.76992035,990.03381348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.97811317,False,113.77378082,False,24.76992035,False,990.03381348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:44:00+05:30,0.88503176,2.47961473,88321.2421875,28.95188713,113.79046631,24.76992035,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.95188713,False,113.79046631,False,24.76992035,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:45:00+05:30,0.88121688,2.50345731,88321.3359375,28.9566555,113.70702362,24.73415565,988.36486816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.9566555,False,113.70702362,False,24.73415565,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:46:00+05:30,0.8783558,2.52729964,88321.4375,28.95188713,113.6569519,24.73415565,988.69866943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.95188713,False,113.6569519,False,24.73415565,False,988.69866943,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:47:00+05:30,0.87644845,2.67035413,88321.5234375,28.96857643,113.64026642,24.69124031,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.96857643,False,113.64026642,False,24.69124031,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:48:00+05:30,0.87454104,2.36040235,88321.6171875,28.96380806,113.69033051,24.68408775,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.96380806,False,113.69033051,False,24.68408775,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:49:00+05:30,0.87263358,2.57498455,88321.71875,28.94473457,113.64026642,24.6769352,990.36761475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.94473457,False,113.64026642,False,24.6769352,False,990.36761475,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:50:00+05:30,0.86786515,2.62266922,88321.8046875,28.94711876,113.69033051,24.6769352,989.0324707,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.94711876,False,113.69033051,False,24.6769352,False,989.0324707,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:51:00+05:30,0.86595774,2.52729964,88321.8984375,28.94473457,113.5901947,24.6411705,990.03381348,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.94473457,False,113.5901947,False,24.6411705,False,990.03381348,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:52:00+05:30,0.86309665,2.861094,88321.9921875,28.96380806,113.6569519,24.61971283,988.36486816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.96380806,False,113.6569519,False,24.61971283,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:53:00+05:30,0.86118931,2.59882712,88322.09375,28.95188713,113.5568161,24.62686539,989.0324707,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.95188713,False,113.5568161,False,24.62686539,False,989.0324707,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:54:00+05:30,0.8592819,2.52729964,88322.1796875,28.87320518,113.67364502,24.55533791,988.69866943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.87320518,False,113.67364502,False,24.55533791,False,988.69866943,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:55:00+05:30,0.85546708,2.43192983,88322.2734375,28.88035774,113.6569519,24.53388023,987.36352539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.88035774,False,113.6569519,False,24.53388023,False,987.36352539,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:56:00+05:30,0.85355967,2.31271744,88322.3671875,28.88035774,113.69033051,24.56964493,988.69866943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.88035774,False,113.69033051,False,24.56964493,False,988.69866943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:57:00+05:30,0.85069859,2.43192983,88322.453125,28.86605263,113.5901947,24.49811745,988.36486816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.86605263,False,113.5901947,False,24.49811745,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:58:00+05:30,0.84783745,2.71803904,88322.5546875,28.86843681,113.4233017,24.46950531,988.36486816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.86843681,False,113.4233017,False,24.46950531,False,988.36486816,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 05:59:00+05:30,0.84497637,2.43192983,88322.6484375,28.77783394,113.64026642,24.41228485,989.70001221,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.77783394,False,113.64026642,False,24.41228485,False,989.70001221,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:00:00+05:30,0.84211528,2.62266922,88322.734375,28.79214287,113.5234375,24.41943741,986.69598389,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.79214287,False,113.5234375,False,24.41943741,False,986.69598389,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:01:00+05:30,0.84116161,2.33656001,88322.828125,28.80167961,113.43999481,24.41228485,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.80167961,False,113.43999481,False,24.41228485,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:02:00+05:30,0.83830053,2.78956652,88322.9140625,28.71822929,113.5234375,24.37651825,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.71822929,False,113.5234375,False,24.37651825,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:03:00+05:30,0.83639312,2.36040235,88323.0,28.69915581,113.47337341,24.36936569,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.69915581,False,113.47337341,False,24.36936569,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:04:00+05:30,0.8325783,2.52729964,88323.0859375,28.70869255,113.37323761,24.34075546,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.70869255,False,113.37323761,False,24.34075546,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:05:00+05:30,0.83067089,2.62266922,88323.171875,28.63001251,113.47337341,24.26922798,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.63001251,False,113.47337341,False,24.26922798,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:06:00+05:30,0.82876354,2.38424492,88323.25,28.62285995,113.30646515,24.24777031,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.62285995,False,113.30646515,False,24.24777031,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:07:00+05:30,0.82590246,2.40808725,88323.3359375,28.61809158,113.37323761,24.22631264,986.02825928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.61809158,False,113.37323761,False,24.22631264,False,986.02825928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:08:00+05:30,0.82304132,2.55114222,88323.421875,28.54179382,113.4900589,24.15478516,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54179382,False,113.4900589,False,24.15478516,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:09:00+05:30,0.82113391,2.67035413,88323.5,28.52272034,113.4233017,24.10471535,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.52272034,False,113.4233017,False,24.10471535,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:10:00+05:30,0.81827283,2.67035413,88323.59375,28.55133438,113.54013062,24.01173019,984.359375,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.55133438,False,113.54013062,False,24.01173019,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:11:00+05:30,0.81541175,2.50345731,88323.6796875,28.54656601,113.35653687,24.01888275,983.69177246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54656601,False,113.35653687,False,24.01888275,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:12:00+05:30,0.81255066,2.55114222,88323.7578125,28.55133438,113.35653687,23.99742508,982.35662842,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.55133438,False,113.35653687,False,23.99742508,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:13:00+05:30,0.81064332,2.64651179,88323.8515625,28.54417801,113.27308655,23.88298225,986.36206055,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54417801,False,113.27308655,False,23.88298225,False,986.36206055,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:14:00+05:30,0.8068285,2.47961473,88323.9375,28.45596313,113.4233017,23.89013481,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.45596313,False,113.4233017,False,23.89013481,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:15:00+05:30,0.8068285,2.55114222,88324.015625,28.39635658,113.37323761,23.89013481,985.0269165,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.39635658,False,113.37323761,False,23.89013481,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:16:00+05:30,0.80206001,2.47961473,88324.1015625,28.3772831,113.35653687,23.79714775,985.0269165,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.3772831,False,113.35653687,False,23.79714775,False,985.0269165,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:17:00+05:30,0.80110633,2.57498455,88324.1953125,28.38443565,113.32315826,23.82575798,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.38443565,False,113.32315826,False,23.82575798,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:18:00+05:30,0.79919887,2.52729964,88324.2734375,28.37966728,113.17295074,23.79714775,983.69177246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.37966728,False,113.17295074,False,23.79714775,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:19:00+05:30,0.79538411,2.31271744,88324.359375,28.28668022,113.28977966,23.71846771,984.69311523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.28668022,False,113.28977966,False,23.71846771,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:20:00+05:30,0.79252303,2.57498455,88324.4453125,28.28668022,113.27308655,23.72562027,988.03112793,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.28668022,False,113.27308655,False,23.72562027,False,988.03112793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:21:00+05:30,0.79156929,2.59882712,88324.53125,28.29621696,113.17295074,23.7041626,983.69177246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.29621696,False,113.17295074,False,23.7041626,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:22:00+05:30,0.78775454,2.43192983,88324.6171875,28.28906441,113.18964386,23.66839981,984.359375,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.28906441,False,113.18964386,False,23.66839981,False,984.359375,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:23:00+05:30,0.78489339,2.47961473,88324.7109375,28.21515465,113.35653687,23.64694023,984.69311523,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21515465,False,113.35653687,False,23.64694023,False,984.69311523,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:24:00+05:30,0.78203231,2.67035413,88324.78125,28.20800209,113.30646515,23.62548256,983.69177246,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.20800209,False,113.30646515,False,23.62548256,False,983.69177246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:25:00+05:30,0.78107864,2.57498455,88324.875,28.21515465,113.20632935,23.53964996,982.69042969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21515465,False,113.20632935,False,23.53964996,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:26:00+05:30,0.77726388,2.31271744,88324.9609375,28.21277046,113.27308655,23.55395508,985.69451904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.21277046,False,113.27308655,False,23.55395508,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:27:00+05:30,0.77726388,2.4557724,88325.0390625,28.13409042,113.33984375,23.60402489,982.69042969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.13409042,False,113.33984375,False,23.60402489,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:28:00+05:30,0.77440274,2.36040235,88325.125,28.11978531,113.32315826,23.48958206,982.69042969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.11978531,False,113.32315826,False,23.48958206,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:29:00+05:30,0.77154166,2.52729964,88325.2109375,28.12455368,113.27308655,23.46812248,981.35516357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12455368,False,113.27308655,False,23.46812248,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:30:00+05:30,0.76868057,2.50345731,88325.2890625,28.11501694,113.18964386,23.41090202,983.35797119,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.11501694,False,113.18964386,False,23.41090202,False,983.35797119,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:31:00+05:30,0.76581949,2.74188161,88325.375,28.13647461,113.10619354,23.39659691,982.35662842,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.13647461,False,113.10619354,False,23.39659691,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:32:00+05:30,0.76105094,2.36040235,88325.5390625,28.05064011,113.27308655,23.37513733,982.35662842,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05064011,False,113.27308655,False,23.37513733,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:33:00+05:30,0.75818986,2.4557724,88325.625,28.04110336,113.22302246,23.39659691,982.69042969,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04110336,False,113.22302246,False,23.39659691,False,982.69042969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:34:00+05:30,0.75628251,2.50345731,88325.71875,27.95527267,113.25640106,23.36083221,982.35662842,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95527267,False,113.25640106,False,23.36083221,False,982.35662842,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:35:00+05:30,0.7543751,2.50345731,88325.7890625,28.05064011,113.13957214,23.3465271,981.68896484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05064011,False,113.13957214,False,23.3465271,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:36:00+05:30,0.75342143,2.26503253,88325.875,28.05540848,113.15626526,23.32506943,981.35516357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05540848,False,113.15626526,False,23.32506943,False,981.35516357,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:37:00+05:30,0.74960655,2.52729964,88325.96875,27.96004105,113.13957214,23.27499771,982.02276611,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96004105,False,113.13957214,False,23.27499771,False,982.02276611,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:38:00+05:30,0.74674553,2.50345731,88326.0390625,27.95527267,113.15626526,23.24638748,981.0213623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95527267,False,113.15626526,False,23.24638748,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:39:00+05:30,0.74388444,2.38424492,88326.1328125,27.97196198,113.07281494,23.21062279,979.01867676,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.97196198,False,113.07281494,False,23.21062279,False,979.01867676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:40:00+05:30,0.74197704,2.50345731,88326.21875,27.88612747,113.10619354,23.21777725,981.0213623,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.88612747,False,113.10619354,False,23.21777725,False,981.0213623,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:41:00+05:30,0.74006963,2.33656001,88326.296875,27.87659073,113.13957214,23.20347023,980.02001953,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87659073,False,113.13957214,False,23.20347023,False,980.02001953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:42:00+05:30,0.73625481,2.64651179,88326.390625,27.87897491,113.17295074,23.16770744,980.68762207,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87897491,False,113.17295074,False,23.16770744,False,980.68762207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:43:00+05:30,0.7343474,2.71803904,88326.4765625,27.89089584,113.18964386,23.11763763,981.68896484,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.89089584,False,113.18964386,False,23.11763763,False,981.68896484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:44:00+05:30,0.73244005,2.4557724,88326.5546875,27.88612747,113.07281494,23.11048508,980.3538208,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.88612747,False,113.07281494,False,23.11048508,False,980.3538208,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:45:00+05:30,0.72957897,2.64651179,88326.6484375,27.87182236,113.03943634,23.07472229,978.35107422,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87182236,False,113.03943634,False,23.07472229,False,978.35107422,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:46:00+05:30,0.7276715,2.52729964,88326.734375,27.85990143,113.15626526,23.06756973,978.68487549,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.85990143,False,113.15626526,False,23.06756973,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:47:00+05:30,0.72576416,2.57498455,88326.8125,27.81698418,113.10619354,22.99604225,977.01586914,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.81698418,False,113.10619354,False,22.99604225,False,977.01586914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:48:00+05:30,0.72194934,2.50345731,88326.8984375,27.79314232,113.10619354,22.91736221,976.68206787,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.79314232,False,113.10619354,False,22.91736221,False,976.68206787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:49:00+05:30,0.72004199,2.6941967,88326.984375,27.80506325,113.13957214,22.88159943,978.68487549,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80506325,False,113.13957214,False,22.88159943,False,978.68487549,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:50:00+05:30,0.71908826,2.43192983,88327.0703125,27.80744743,113.10619354,22.83868027,977.34960938,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80744743,False,113.10619354,False,22.83868027,False,977.34960938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:51:00+05:30,0.7152735,2.74188161,88327.1640625,27.78598976,113.15626526,22.81007004,974.67932129,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78598976,False,113.15626526,False,22.81007004,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:52:00+05:30,0.71336603,2.64651179,88327.2578125,27.80267906,113.05612946,22.76715469,974.67932129,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80267906,False,113.05612946,False,22.76715469,False,974.67932129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:53:00+05:30,0.71145868,2.50345731,88327.3359375,27.80744743,113.07281494,22.73854256,972.34277344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80744743,False,113.07281494,False,22.73854256,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:54:00+05:30,0.70955127,2.81340909,88327.4296875,27.81221581,112.98937225,22.72423744,972.67651367,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.81221581,False,112.98937225,False,22.72423744,False,972.67651367,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:55:00+05:30,0.70764393,2.57498455,88327.5234375,27.80029488,113.02275085,22.71708488,972.34277344,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80029488,False,113.02275085,False,22.71708488,False,972.34277344,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:56:00+05:30,0.70478284,2.55114222,88327.6015625,27.7955265,113.12288666,22.69562721,971.34136963,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.7955265,False,113.12288666,False,22.69562721,False,971.34136963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:57:00+05:30,0.70287538,2.26503253,88327.6875,27.71923256,113.20632935,22.6813221,971.00762939,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71923256,False,113.20632935,False,22.6813221,False,971.00762939,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:58:00+05:30,0.69906062,2.50345731,88327.78125,27.72638512,113.23970795,22.65986252,970.34002686,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72638512,False,113.23970795,False,22.65986252,False,970.34002686,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 06:59:00+05:30,0.69810688,2.59882712,88327.859375,27.71446419,113.12288666,22.62409973,969.67248535,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71446419,False,113.12288666,False,22.62409973,False,969.67248535,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:00:00+05:30,0.69333845,2.71803904,88327.953125,27.78598976,113.15626526,22.60979462,964.99926758,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78598976,False,113.15626526,False,22.60979462,False,964.99926758,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:01:00+05:30,0.69333845,2.71803904,88328.0390625,27.72638512,113.23970795,22.5954895,958.32342529,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72638512,False,113.23970795,False,22.5954895,False,958.32342529,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:02:00+05:30,0.69143105,2.62266922,88328.125,27.70492744,113.17295074,22.58118439,953.98406982,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70492744,False,113.17295074,False,22.58118439,False,953.98406982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:03:00+05:30,0.68952358,2.59882712,88328.21875,27.71923256,113.15626526,22.56687737,951.64746094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71923256,False,113.15626526,False,22.56687737,False,951.64746094,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:04:00+05:30,0.68666255,2.81340909,88328.3046875,27.71446419,113.18964386,22.53111458,949.64477539,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71446419,False,113.18964386,False,22.53111458,False,949.64477539,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:05:00+05:30,0.68475515,2.76572418,88328.390625,27.71446419,113.22302246,22.51680946,947.64196777,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71446419,False,113.22302246,False,22.51680946,False,947.64196777,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:06:00+05:30,0.68094039,2.4557724,88328.4765625,27.70969582,113.27308655,22.50250435,947.97576904,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70969582,False,113.27308655,False,22.50250435,False,947.97576904,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:07:00+05:30,0.6799866,2.2888751,88328.5625,27.71923256,113.23970795,22.49535179,948.30950928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71923256,False,113.23970795,False,22.49535179,False,948.30950928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:08:00+05:30,0.67712551,2.62266922,88328.6484375,27.73592186,113.28977966,22.45243454,949.31097412,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.73592186,False,113.28977966,False,22.45243454,False,949.31097412,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:09:00+05:30,0.67521816,2.62266922,88328.734375,27.71208,113.23970795,22.44528198,947.3081665,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71208,False,113.23970795,False,22.44528198,False,947.3081665,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:10:00+05:30,0.67235708,2.67035413,88328.828125,27.70492744,113.18964386,22.4095192,943.63641357,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70492744,False,113.18964386,False,22.4095192,False,943.63641357,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:11:00+05:30,0.669496,2.67035413,88328.90625,27.69777107,113.08950806,22.38090706,940.29858398,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.69777107,False,113.08950806,False,22.38090706,False,940.29858398,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:12:00+05:30,0.669496,2.47961473,88328.9921875,27.72161674,113.20632935,22.3737545,935.62536621,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72161674,False,113.20632935,False,22.3737545,False,935.62536621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:13:00+05:30,0.66568124,2.59882712,88329.0859375,27.70969582,113.22302246,22.35229683,931.28601074,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70969582,False,113.22302246,False,22.35229683,False,931.28601074,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:14:00+05:30,0.66472745,2.67035413,88329.1640625,27.70253944,113.27308655,22.3236866,931.95367432,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70253944,False,113.27308655,False,22.3236866,False,931.95367432,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:15:00+05:30,0.6628201,2.52729964,88329.2578125,27.72638512,113.25640106,22.33083916,929.2833252,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72638512,False,113.25640106,False,22.33083916,False,929.2833252,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:16:00+05:30,0.65995902,2.55114222,88329.34375,27.71446419,113.22302246,22.29507256,928.94952393,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71446419,False,113.22302246,False,22.29507256,False,928.94952393,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:17:00+05:30,0.65805161,2.50345731,88329.4296875,27.72400093,113.18964386,22.26646233,929.61706543,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72400093,False,113.18964386,False,22.26646233,False,929.61706543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:18:00+05:30,0.65614414,2.861094,88329.53125,27.73353767,113.33984375,22.24500465,932.62127686,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.73353767,False,113.33984375,False,22.24500465,False,932.62127686,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:19:00+05:30,0.65423679,2.57498455,88329.625,27.78598976,113.18964386,22.23069954,935.95910645,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78598976,False,113.18964386,False,22.23069954,False,935.95910645,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:20:00+05:30,0.65137571,2.62266922,88329.71875,27.77645302,113.15626526,22.20923996,940.63232422,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.77645302,False,113.15626526,False,22.20923996,False,940.63232422,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:21:00+05:30,0.64851463,2.74188161,88329.8046875,27.70492744,113.28977966,22.17347717,939.63085938,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70492744,False,113.28977966,False,22.17347717,False,939.63085938,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:22:00+05:30,0.64756095,2.59882712,88329.90625,27.72161674,113.27308655,22.17347717,937.9619751,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.72161674,False,113.27308655,False,22.17347717,False,937.9619751,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:23:00+05:30,0.64469987,2.57498455,88330.0,27.71208,113.22302246,22.13771439,933.28881836,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.71208,False,113.22302246,False,22.13771439,False,933.28881836,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:24:00+05:30,0.64279246,2.6941967,88330.0859375,27.70969582,113.30646515,22.11625481,929.9508667,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.70969582,False,113.30646515,False,22.11625481,False,929.9508667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:25:00+05:30,0.63993132,2.57498455,88330.1796875,27.69061852,113.32315826,22.10194969,925.9453125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.69061852,False,113.32315826,False,22.10194969,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:26:00+05:30,0.63897765,2.67035413,88330.28125,27.79314232,113.28977966,22.09479713,923.27496338,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.79314232,False,113.28977966,False,22.09479713,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:27:00+05:30,0.63802391,2.55114222,88330.3671875,27.78360558,113.22302246,22.08049202,918.60186768,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78360558,False,113.22302246,False,22.08049202,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:28:00+05:30,0.63420916,2.67035413,88330.4609375,27.80267906,113.20632935,22.03042221,917.93426514,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80267906,False,113.20632935,False,22.03042221,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:29:00+05:30,0.63134801,2.6941967,88330.5546875,27.78837395,113.20632935,22.00896454,921.2722168,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78837395,False,113.20632935,False,22.00896454,False,921.2722168,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:30:00+05:30,0.63230169,2.47961473,88330.6484375,27.78360558,113.23970795,22.00181198,923.60882568,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78360558,False,113.23970795,False,22.00181198,False,923.60882568,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:31:00+05:30,0.62848693,2.50345731,88330.7421875,27.80744743,113.17295074,21.98035431,925.9453125,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80744743,False,113.17295074,False,21.98035431,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:32:00+05:30,0.62657958,2.47961473,88330.8359375,27.78360558,113.27308655,21.95174408,928.94952393,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.78360558,False,113.27308655,False,21.95174408,False,928.94952393,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:33:00+05:30,0.62371844,2.6941967,88330.921875,27.80029488,113.23970795,21.95174408,929.9508667,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80029488,False,113.23970795,False,21.95174408,False,929.9508667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:34:00+05:30,0.62276477,2.55114222,88331.0234375,27.80029488,113.18964386,21.93743706,932.28747559,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80029488,False,113.18964386,False,21.93743706,False,932.28747559,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:35:00+05:30,0.61895001,2.67035413,88331.1171875,27.80506325,113.22302246,21.90882683,931.95367432,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80506325,False,113.22302246,False,21.90882683,False,931.95367432,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
