Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 07:36:00+05:30,0.61799628,2.6941967,88331.203125,27.7788372,113.22302246,21.89452171,927.61437988,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.7788372,False,113.22302246,False,21.89452171,False,927.61437988,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:37:00+05:30,0.61513519,2.40808725,88331.296875,27.79314232,113.15626526,21.89452171,922.60736084,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.79314232,False,113.15626526,False,21.89452171,False,922.60736084,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:38:00+05:30,0.61322778,2.43192983,88331.3984375,27.79791069,113.18964386,21.87306404,918.93560791,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.79791069,False,113.18964386,False,21.87306404,False,918.93560791,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:39:00+05:30,0.6103667,2.62266922,88331.484375,27.80267906,113.23970795,21.85875702,913.92871094,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80267906,False,113.23970795,False,21.85875702,False,913.92871094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:40:00+05:30,0.60750556,2.6941967,88331.578125,27.80744743,113.17295074,21.85160446,912.92736816,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80744743,False,113.17295074,False,21.85160446,False,912.92736816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:41:00+05:30,0.60655189,2.62266922,88331.671875,27.79314232,113.30646515,21.82299423,912.25982666,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.79314232,False,113.30646515,False,21.82299423,False,912.25982666,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:42:00+05:30,0.60655189,2.67035413,88331.7578125,27.80267906,113.27308655,21.82299423,910.59075928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.80267906,False,113.27308655,False,21.82299423,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:43:00+05:30,0.60273713,2.64651179,88331.859375,27.87182236,113.25640106,21.81584167,911.25842285,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87182236,False,113.25640106,False,21.81584167,False,911.25842285,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:44:00+05:30,0.60082972,2.52729964,88331.953125,27.8980484,113.17295074,21.794384,910.92468262,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.8980484,False,113.17295074,False,21.794384,False,910.92468262,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:45:00+05:30,0.59892231,2.71803904,88332.0390625,27.86943817,113.25640106,21.794384,908.58807373,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.86943817,False,113.25640106,False,21.794384,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:46:00+05:30,0.59796864,2.40808725,88332.1328125,27.87897491,113.37323761,21.78007889,910.59075928,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87897491,False,113.37323761,False,21.78007889,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:47:00+05:30,0.59510756,2.52729964,88332.234375,27.87420654,113.30646515,21.78723145,913.26116943,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.87420654,False,113.30646515,False,21.78723145,False,913.26116943,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:48:00+05:30,0.59415382,2.62266922,88332.3203125,27.88612747,113.30646515,21.77292633,915.26397705,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.88612747,False,113.30646515,False,21.77292633,False,915.26397705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:49:00+05:30,0.58938533,2.67035413,88332.4140625,27.96242523,113.17295074,21.76576996,916.26531982,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96242523,False,113.17295074,False,21.76576996,False,916.26531982,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:50:00+05:30,0.53407085,16.02212524,88332.7890625,27.94812012,113.33984375,21.76576996,916.26531982,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.94812012,False,113.33984375,False,21.76576996,False,916.26531982,False,False,False,False,False,False,False,False,False,False,False,0.375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:51:00+05:30,0.46063614,2.4557724,88333.15625,27.95288849,113.30646515,21.73715973,914.93011475,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95288849,False,113.30646515,False,21.73715973,False,914.93011475,False,False,False,False,False,False,False,False,False,False,False,0.3671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:52:00+05:30,0.39578465,2.50345731,88333.25,27.9671936,113.33984375,21.73715973,915.26397705,0.0,1913.34289551,2.17695236,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.9671936,False,113.33984375,False,21.73715973,False,915.26397705,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:53:00+05:30,0.33284062,2.76572418,88333.3359375,27.96242523,113.35653687,21.73715973,914.93011475,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96242523,False,113.35653687,False,21.73715973,False,914.93011475,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:54:00+05:30,0.3204425,2.62266922,88333.4140625,27.96004105,113.32315826,21.70139694,915.59777832,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96004105,False,113.32315826,False,21.70139694,False,915.59777832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:55:00+05:30,0.29850745,2.55114222,88333.5,27.95527267,113.43999481,21.72285461,916.26531982,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.95527267,False,113.43999481,False,21.72285461,False,916.26531982,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:56:00+05:30,0.29373896,2.74188161,88333.5859375,27.96242523,113.4900589,21.7085495,917.93426514,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96242523,False,113.4900589,False,21.7085495,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:57:00+05:30,0.32997951,2.43192983,88333.6640625,27.97196198,113.40661621,21.7085495,920.60467529,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.97196198,False,113.40661621,False,21.7085495,False,920.60467529,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:58:00+05:30,0.3738496,2.76572418,88333.7578125,28.04348755,113.40661621,21.67278481,921.93981934,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04348755,False,113.40661621,False,21.67278481,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 07:59:00+05:30,0.426303,2.43192983,88333.84375,28.06733322,113.22302246,21.66563225,923.60882568,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.06733322,False,113.22302246,False,21.66563225,False,923.60882568,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:00:00+05:30,0.4787564,2.74188161,88333.921875,27.96480942,113.40661621,21.64417458,925.277771,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,27.96480942,False,113.40661621,False,21.64417458,False,925.277771,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:01:00+05:30,0.53883934,2.4557724,88334.0078125,28.03633499,113.37323761,21.64417458,924.94396973,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.03633499,False,113.37323761,False,21.64417458,False,924.94396973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:02:00+05:30,0.60082972,2.6941967,88334.09375,28.05064011,113.43999481,21.62986946,925.9453125,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.05064011,False,113.43999481,False,21.62986946,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:03:00+05:30,0.65995902,2.52729964,88334.171875,28.03395081,113.33984375,21.6227169,925.9453125,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.03395081,False,113.33984375,False,21.6227169,False,925.9453125,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:04:00+05:30,0.7276715,2.4557724,88334.2578125,28.04825592,113.37323761,21.60125923,925.61157227,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04825592,False,113.37323761,False,21.60125923,False,925.61157227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:05:00+05:30,0.80206001,2.74188161,88334.3515625,28.04587173,113.33984375,21.60841179,925.277771,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04587173,False,113.33984375,False,21.60841179,False,925.277771,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:06:00+05:30,0.86786515,2.57498455,88334.4296875,28.03871918,113.4566803,21.59410667,923.27496338,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.03871918,False,113.4566803,False,21.59410667,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:07:00+05:30,0.94320726,2.47961473,88334.515625,28.04587173,113.4233017,21.61556435,924.27642822,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.04587173,False,113.4233017,False,21.61556435,False,924.27642822,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:08:00+05:30,1.01854944,2.74188161,88334.6015625,28.14124298,113.25640106,21.60841179,923.27496338,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.14124298,False,113.25640106,False,21.60841179,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:09:00+05:30,1.09198415,2.71803904,88334.6796875,28.11978531,113.35653687,21.60841179,923.27496338,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.11978531,False,113.35653687,False,21.60841179,False,923.27496338,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:10:00+05:30,1.17686331,2.64651179,88334.765625,28.13409042,113.3899231,21.60841179,922.60736084,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.13409042,False,113.3899231,False,21.60841179,False,922.60736084,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:11:00+05:30,1.26078868,2.71803904,88334.859375,28.12216949,113.37323761,21.58695221,921.93981934,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12216949,False,113.37323761,False,21.58695221,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:12:00+05:30,1.34089935,2.67035413,88334.9375,28.12693787,113.4566803,21.57979965,921.93981934,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12693787,False,113.4566803,False,21.57979965,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:13:00+05:30,1.43436182,2.64651179,88335.0234375,28.12455368,113.50675201,21.55834198,921.93981934,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.12455368,False,113.50675201,False,21.55834198,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:14:00+05:30,1.52687049,2.67035413,88335.1171875,28.13409042,113.5568161,21.56549454,924.27642822,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.13409042,False,113.5568161,False,21.56549454,False,924.27642822,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:15:00+05:30,1.61174953,2.52729964,88335.1953125,28.20084953,113.4233017,21.53688431,923.94262695,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.20084953,False,113.4233017,False,21.53688431,False,923.94262695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:16:00+05:30,1.71188784,2.31271744,88335.28125,28.22230721,113.3899231,21.55834198,922.94116211,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.22230721,False,113.3899231,False,21.55834198,False,922.94116211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:17:00+05:30,1.81107235,2.78956652,88335.375,28.2056179,113.43999481,21.54403687,922.27362061,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.2056179,False,113.43999481,False,21.54403687,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:18:00+05:30,1.90358114,2.55114222,88335.453125,28.19846535,113.43999481,21.53688431,922.94116211,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.19846535,False,113.43999481,False,21.53688431,False,922.94116211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:19:00+05:30,2.01230264,2.76572418,88335.5390625,28.22230721,113.54013062,21.55834198,922.27362061,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.22230721,False,113.54013062,False,21.55834198,False,922.27362061,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:20:00+05:30,2.12293172,2.52729964,88335.6328125,28.29144859,113.5234375,21.55834198,919.93707275,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.29144859,False,113.5234375,False,21.55834198,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:21:00+05:30,2.22306991,2.55114222,88335.7109375,28.29860115,113.4233017,21.55118942,920.60467529,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.29860115,False,113.4233017,False,21.55118942,False,920.60467529,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:22:00+05:30,2.33465242,2.74188161,88335.796875,28.28668022,113.5234375,21.55834198,918.60186768,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.28668022,False,113.5234375,False,21.55834198,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:23:00+05:30,2.45386481,2.62266922,88335.890625,28.27714348,113.60688782,21.53688431,919.93707275,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.27714348,False,113.60688782,False,21.53688431,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:24:00+05:30,2.56544733,2.6941967,88335.96875,28.37013054,113.5234375,21.52973175,916.93292236,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.37013054,False,113.5234375,False,21.52973175,False,916.93292236,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:25:00+05:30,2.690382,2.71803904,88336.0546875,28.37966728,113.5568161,21.52257919,919.26953125,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.37966728,False,113.5568161,False,21.52257919,False,919.26953125,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:26:00+05:30,2.78575182,2.71803904,88336.1484375,28.38205147,113.6569519,21.51542664,918.60186768,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.38205147,False,113.6569519,False,21.51542664,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:27:00+05:30,2.81245518,2.55114222,88336.2734375,28.45834732,113.50675201,91.56215668,921.60601807,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.45834732,False,113.50675201,False,91.56215668,False,921.60601807,False,False,False,False,False,False,False,False,False,False,False,0.125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:28:00+05:30,2.62171555,2.50345731,88336.6796875,28.47026825,113.5901947,119.83691406,919.60333252,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.47026825,False,113.5901947,False,119.83691406,False,919.60333252,False,False,False,False,False,False,False,False,False,False,False,0.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:29:00+05:30,2.5377903,351.81918335,88338.3671875,28.46311569,113.5568161,127.74784088,918.93560791,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.46311569,False,113.5568161,False,127.74784088,False,918.93560791,False,False,False,False,False,False,False,False,False,False,False,1.6875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:30:00+05:30,2.34800434,424.41943359,88348.9765625,28.53464127,113.5901947,130.52310181,917.60046387,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.53464127,False,113.5901947,False,130.52310181,False,917.60046387,False,False,False,False,False,False,False,False,False,False,False,10.609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:31:00+05:30,2.37375426,361.26080322,88362.828125,28.54179382,113.69033051,133.61308289,916.26531982,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.54179382,False,113.69033051,False,133.61308289,False,916.26531982,False,False,False,False,False,False,False,False,False,False,False,13.8515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:32:00+05:30,2.44051313,280.36334229,88373.8203125,28.62047577,113.47337341,136.40264893,916.93292236,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.62047577,False,113.47337341,False,136.40264893,False,916.93292236,False,False,False,False,False,False,False,False,False,False,False,10.9921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:33:00+05:30,2.50727201,225.14425659,88381.71875,28.62524414,113.6569519,138.04063416,918.26806641,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.62524414,False,113.6569519,False,138.04063416,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,7.8984375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:34:00+05:30,2.57593822,78.96619415,88387.1796875,28.64193344,113.6569519,139.32096863,916.59912109,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.64193344,False,113.6569519,False,139.32096863,False,916.59912109,False,False,False,False,False,False,False,False,False,False,False,5.4609375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:35:00+05:30,2.65604877,27.39497375,88389.765625,28.70630836,113.67364502,140.38671875,914.59631348,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.70630836,False,113.67364502,False,140.38671875,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,2.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:36:00+05:30,2.72471523,25.7498455,88390.96875,28.71107674,113.64026642,141.18067932,917.26672363,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.71107674,False,113.64026642,False,141.18067932,False,917.26672363,False,False,False,False,False,False,False,False,False,False,False,1.203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:37:00+05:30,2.80673313,2.74188161,88391.5,28.79214287,113.57350922,142.11053467,917.60046387,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.79214287,False,113.57350922,False,142.11053467,False,917.60046387,False,False,False,False,False,False,False,False,False,False,False,0.53125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:38:00+05:30,2.89065862,2.55114222,88391.6015625,28.78021812,113.6569519,143.01177979,914.59631348,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.78021812,False,113.6569519,False,143.01177979,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:39:00+05:30,2.97172284,2.57498455,88391.6875,28.88512611,113.54013062,143.86296082,915.26397705,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.88512611,False,113.54013062,False,143.86296082,False,915.26397705,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:40:00+05:30,3.06900001,2.4557724,88391.78125,28.88035774,113.69033051,144.82858276,916.93292236,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.88035774,False,113.69033051,False,144.82858276,False,916.93292236,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:41:00+05:30,3.1615088,2.78956652,88391.8828125,28.94235039,113.67364502,145.71551514,914.93011475,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.94235039,False,113.67364502,False,145.71551514,False,914.93011475,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:42:00+05:30,3.25878596,2.4557724,88391.9765625,28.95188713,113.77378082,146.5953064,913.26116943,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,28.95188713,False,113.77378082,False,146.5953064,False,913.26116943,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:43:00+05:30,3.34652615,2.78956652,88392.0625,29.03056717,113.79046631,147.38209534,914.59631348,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03056717,False,113.79046631,False,147.38209534,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:44:00+05:30,3.44284964,2.50345731,88392.15625,29.03771973,113.89061737,148.19035339,911.25842285,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.03771973,False,113.89061737,False,148.19035339,False,911.25842285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:45:00+05:30,3.54871011,2.2888751,88392.2578125,29.04487228,113.84054565,149.14167786,911.59222412,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.04487228,False,113.84054565,False,149.14167786,False,911.59222412,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:46:00+05:30,3.52391386,2.71803904,88392.34375,29.11162949,113.74040222,149.5708313,911.25842285,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.11162949,False,113.74040222,False,149.5708313,False,911.25842285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:47:00+05:30,3.63072824,2.78956652,88392.53125,29.19269562,113.84054565,149.9284668,911.92602539,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.19269562,False,113.84054565,False,149.9284668,False,911.92602539,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:48:00+05:30,3.72800541,2.47961473,88392.6171875,29.2976017,113.84054565,150.69381714,912.59356689,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.2976017,False,113.84054565,False,150.69381714,False,912.59356689,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:49:00+05:30,3.83768058,2.81340909,88392.71875,29.28568077,113.90730286,151.48062134,912.59356689,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.28568077,False,113.90730286,False,151.48062134,False,912.59356689,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:50:00+05:30,3.94449472,2.71803904,88392.8125,29.36912727,113.89061737,152.33894348,915.59777832,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.36912727,False,113.89061737,False,152.33894348,False,915.59777832,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:51:00+05:30,4.03223467,2.52729964,88392.890625,29.3643589,114.00743866,152.99699402,913.5949707,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.3643589,False,114.00743866,False,152.99699402,False,913.5949707,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:52:00+05:30,4.14858627,2.74188161,88392.9765625,29.45734596,113.89061737,153.87677002,914.59631348,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.45734596,False,113.89061737,False,153.87677002,False,914.59631348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:53:00+05:30,4.24681711,2.57498455,88393.0703125,29.46449852,114.07419586,154.65641785,918.26806641,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.46449852,False,114.07419586,False,154.65641785,False,918.26806641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:54:00+05:30,4.35935354,2.52729964,88393.1484375,29.55748367,114.00743866,155.43608093,917.60046387,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.55748367,False,114.00743866,False,155.43608093,False,917.60046387,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:55:00+05:30,4.47475052,2.6941967,88393.234375,29.61708832,113.97406006,156.29441833,920.93847656,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.61708832,False,113.97406006,False,156.29441833,False,920.93847656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:56:00+05:30,4.58728743,2.71803904,88393.3203125,29.6194725,114.05751038,157.03829956,921.93981934,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.6194725,False,114.05751038,False,157.03829956,False,921.93981934,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:57:00+05:30,4.69982338,2.6941967,88393.3984375,29.69815445,113.99075317,157.88946533,924.27642822,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.69815445,False,113.99075317,False,157.88946533,False,924.27642822,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:58:00+05:30,4.82761908,2.36040235,88393.484375,29.78398895,113.99075317,158.77639771,925.61157227,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.78398895,False,113.99075317,False,158.77639771,False,925.61157227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 08:59:00+05:30,4.94778538,2.38424492,88393.578125,29.78875732,114.04081726,159.55604553,926.61291504,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.78875732,False,114.04081726,False,159.55604553,False,926.61291504,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:00:00+05:30,5.04983044,2.40808725,88393.65625,29.87458992,113.99075317,160.28562927,929.2833252,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.87458992,False,113.99075317,False,160.28562927,False,929.2833252,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:01:00+05:30,5.17762613,2.74188161,88393.7421875,29.86266708,114.12426758,161.09388733,932.62127686,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.86266708,False,114.12426758,False,161.09388733,False,932.62127686,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:02:00+05:30,5.29969931,2.64651179,88393.828125,29.95088387,114.12426758,161.87353516,930.95220947,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,29.95088387,False,114.12426758,False,161.87353516,False,930.95220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:03:00+05:30,5.41605043,2.76572418,88393.90625,30.01764488,113.97406006,162.59596252,932.95507812,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.01764488,False,113.97406006,False,162.59596252,False,932.95507812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:04:00+05:30,5.53812408,2.6941967,88394.0,30.02956581,114.00743866,163.36131287,935.29156494,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.02956581,False,114.00743866,False,163.36131287,False,935.29156494,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:05:00+05:30,5.67354918,2.52729964,88394.0859375,30.10109138,114.19102478,164.2124939,937.62817383,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.10109138,False,114.19102478,False,164.2124939,False,937.62817383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:06:00+05:30,5.79276133,2.4557724,88394.1640625,30.12016678,114.10757446,164.94206238,937.29437256,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.12016678,False,114.10757446,False,164.94206238,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:07:00+05:30,5.93295527,2.64651179,88394.25,30.19646072,114.19102478,165.77178955,938.96331787,0.0,1913.34289551,2.166049,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.19646072,False,114.19102478,False,165.77178955,False,938.96331787,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:08:00+05:30,6.07219505,2.59882712,88394.3359375,30.253685,114.29116821,166.55142212,932.28747559,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.253685,False,114.29116821,False,166.55142212,False,932.28747559,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,4.047851560000026,False,0,False,False,False,False,False,False,False
2025-11-21 09:09:00+05:30,6.1952219,2.38424492,88394.4140625,30.2870636,114.19102478,167.259552,934.6239624,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.2870636,False,114.19102478,False,167.259552,False,934.6239624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:10:00+05:30,6.33446217,2.43192983,88394.5,30.35620689,114.19102478,168.0463562,930.95220947,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35620689,False,114.19102478,False,168.0463562,False,930.95220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:11:00+05:30,6.48133183,2.55114222,88394.5859375,30.35859108,114.32454681,168.86175537,930.28466797,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.35859108,False,114.32454681,False,168.86175537,False,930.28466797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:12:00+05:30,6.60912704,2.40808725,88394.6640625,30.44442177,114.39130402,169.59849548,928.28192139,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.44442177,False,114.39130402,False,169.59849548,False,928.28192139,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:13:00+05:30,6.7531352,2.40808725,88394.75,30.43726921,114.25778961,170.39959717,925.61157227,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.43726921,False,114.25778961,False,170.39959717,False,925.61157227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:14:00+05:30,6.90572691,2.55114222,88394.8359375,30.53979301,114.17433167,171.18638611,929.9508667,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.53979301,False,114.17433167,False,171.18638611,False,929.9508667,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:15:00+05:30,6.71021891,2.40808725,88394.9140625,30.62562561,114.22441101,171.00042725,928.28192139,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.62562561,False,114.22441101,False,171.00042725,False,928.28192139,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:16:00+05:30,6.72261715,2.2888751,88395.0,30.60893631,114.4079895,170.42105103,930.95220947,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.60893631,False,114.4079895,False,170.42105103,False,930.95220947,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:17:00+05:30,6.8847456,2.4557724,88395.0859375,30.70430374,114.4413681,171.10771179,928.28192139,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.70430374,False,114.4413681,False,171.10771179,False,928.28192139,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:18:00+05:30,7.02303171,2.78956652,88395.1640625,30.75675964,114.2744751,171.83013916,929.2833252,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.75675964,False,114.2744751,False,171.83013916,False,929.2833252,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:19:00+05:30,7.17943859,2.52729964,88395.25,30.85213089,114.3746109,172.5597229,931.61981201,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.85213089,False,114.3746109,False,172.5597229,False,931.61981201,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:20:00+05:30,7.33202982,2.50345731,88395.3359375,30.85451508,114.4413681,173.36798096,931.95367432,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.85451508,False,114.4413681,False,173.36798096,False,931.95367432,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:21:00+05:30,7.4035573,2.6941967,88396.03125,30.96657372,114.3746109,173.668396,931.95367432,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,30.96657372,False,114.3746109,False,173.668396,False,931.95367432,False,False,False,False,False,False,False,False,False,False,False,0.6953125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:22:00+05:30,7.52944517,2.47961473,88396.3828125,31.02379417,114.54150391,174.36936951,931.95367432,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.02379417,False,114.54150391,False,174.36936951,False,931.95367432,False,False,False,False,False,False,False,False,False,False,False,0.3515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:23:00+05:30,7.66296339,2.62266922,88396.4609375,31.01425743,114.64165497,175.02027893,932.28747559,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.01425743,False,114.64165497,False,175.02027893,False,932.28747559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:24:00+05:30,7.798388,2.33656001,88396.5390625,31.11201286,114.54150391,175.63540649,933.62261963,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.11201286,False,114.54150391,False,175.63540649,False,933.62261963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:25:00+05:30,7.93476677,2.50345731,88396.609375,31.18115425,114.4413681,176.31489563,933.28881836,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.18115425,False,114.4413681,False,176.31489563,False,933.28881836,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:26:00+05:30,8.07400703,2.36040235,88396.6953125,31.1906929,114.65834045,177.03018188,933.28881836,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.1906929,False,114.65834045,False,177.03018188,False,933.28881836,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:27:00+05:30,8.21133995,2.09813547,88396.7734375,31.26698685,114.62495422,177.64530945,933.62261963,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.26698685,False,114.62495422,False,177.64530945,False,933.62261963,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:28:00+05:30,8.36297798,2.26503253,88396.8515625,31.35520554,114.65834045,178.36058044,934.6239624,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.35520554,False,114.65834045,False,178.36058044,False,934.6239624,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
